ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
74.615593,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,124.2,0.29,,
74.7162554,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.12,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,124.2,0.29,,
74.8187446,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,124.2,0.29,,
74.9141376,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.2,0.29,,
75.0188183,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.2,0.29,,
75.1158638,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.91,47.91,47.93,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.51,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.2,0.29,,
75.215448,11:06:07 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.93,47.93,47.96,0.00,3.29,37.69,0.0,72.4,25.9,21.49,21.49,21.52,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.1,0.29,,
75.3158606,11:06:08 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.93,47.93,47.96,0.00,3.29,37.68,0.0,72.4,25.9,21.49,21.49,21.52,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,124.1,0.29,,
75.4140877,11:06:08 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.93,47.93,47.96,0.00,3.29,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,124.1,0.29,,
75.5157948,11:06:08 AM,∞,∞,∞,35.81,35.37,35.01,22.45,47.93,47.93,47.96,0.00,3.29,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,124.1,0.29,,
75.615982,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.93,47.93,47.96,0.00,3.29,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.12,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,124.1,0.29,,
75.715891,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.29,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.12,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.8,0.29,,
75.8159704,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.55,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.8,0.29,,
75.9175332,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.55,37.68,0.0,72.5,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.8,0.29,,
76.0145243,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.55,37.68,0.0,76.1,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,123.8,0.29,,
76.114176,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.55,37.68,0.0,76.1,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,123.8,0.29,,
76.2142252,11:06:08 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.72,47.84,0.00,3.55,37.68,0.0,76.1,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,123.8,0.29,,
76.3170415,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,76.1,25.9,21.49,21.49,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,123.7,0.29,,
76.4170414,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,76.1,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.7,0.29,,
76.5150652,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.7,0.29,,
76.6189271,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.7,0.29,,
76.7161968,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.7,0.29,,
76.8139974,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.91,47.91,47.94,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,123.9,0.29,,
76.9183675,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.77,47.74,47.88,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,123.9,0.29,,
77.0139996,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.77,47.74,47.88,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.49,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,123.9,0.29,,
77.1183145,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.77,47.74,47.88,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,123.9,0.29,,
77.2140313,11:06:09 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.77,47.74,47.88,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.9,0.29,,
77.3174564,11:06:10 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.77,47.74,47.88,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,123.9,0.29,,
77.4177227,11:06:10 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.91,47.94,0.00,3.55,37.68,0.0,78.6,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.0,0.29,,
77.5140003,11:06:10 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.91,47.94,0.00,3.82,37.69,0.0,78.6,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.0,0.29,,
77.6187945,11:06:10 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.91,47.94,0.00,3.82,37.69,0.0,78.7,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.0,0.29,,
77.7180382,11:06:10 AM,∞,∞,∞,35.81,35.36,35.01,22.45,47.89,47.91,47.94,0.00,3.82,37.69,0.0,78.7,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.0,0.29,,
77.8181447,11:06:10 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.89,47.91,47.94,0.00,3.82,37.69,0.0,78.7,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,124.0,0.29,,
77.9142654,11:06:10 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.89,47.91,47.94,0.00,3.82,37.69,0.0,78.7,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,123.5,0.29,,
78.0188004,11:06:10 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.96,0.00,3.82,37.69,0.0,78.7,25.9,21.49,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,123.5,0.29,,
78.1142137,11:06:10 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.96,0.00,3.82,37.69,0.0,78.7,25.9,21.50,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,123.5,0.29,,
78.2159431,11:06:10 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.96,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,123.5,0.29,,
78.3188758,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.96,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.11,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,123.5,0.29,,
78.4141619,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.96,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.11,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,123.5,0.29,,
78.5148404,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.94,47.93,47.86,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,123.4,0.29,,
78.6189496,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.77,47.76,47.86,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,123.4,0.29,,
78.7189118,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.77,47.76,47.86,0.00,3.82,37.69,0.0,84.5,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,123.4,0.29,,
78.8187047,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.77,47.76,47.86,0.00,3.82,37.69,0.0,84.6,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,123.4,0.29,,
78.9142268,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.77,47.76,47.86,0.00,3.82,37.69,0.0,84.6,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,123.4,0.29,,
79.0140029,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.77,47.76,47.86,0.00,3.82,37.69,0.0,84.6,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,123.4,0.29,,
79.1140963,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.69,0.0,84.6,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,123.3,0.29,,
79.2188407,11:06:11 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,123.3,0.29,,
79.314056,11:06:12 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,123.3,0.29,,
79.4142219,11:06:12 AM,∞,∞,∞,35.80,35.35,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,123.3,0.29,,
79.5161597,11:06:12 AM,∞,∞,∞,35.80,35.34,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,123.3,0.29,,
79.6161441,11:06:12 AM,∞,∞,∞,35.80,35.34,35.01,22.45,47.91,47.91,47.94,0.00,3.82,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,123.3,0.29,,
79.7170187,11:06:12 AM,∞,∞,∞,35.80,35.34,35.01,22.45,47.77,47.94,47.96,0.00,4.00,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,123.3,0.29,,
79.8144836,11:06:12 AM,∞,∞,∞,35.80,35.34,35.01,22.45,47.77,47.94,47.96,0.00,4.00,37.66,0.0,84.6,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,123.3,0.29,,
79.918781,11:06:12 AM,∞,∞,∞,35.80,35.34,35.01,22.45,47.77,47.94,47.96,0.00,4.00,37.66,0.0,86.9,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,123.3,0.29,,
80.017526,11:06:12 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.94,47.96,0.00,4.00,37.66,0.0,86.9,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,123.3,0.29,,
80.1140034,11:06:12 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.94,47.96,0.00,4.00,37.66,0.0,86.9,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,123.3,0.29,,
80.2189896,11:06:12 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,86.9,25.9,21.50,21.50,21.52,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.1,0.29,,
80.3170085,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,86.9,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.1,0.29,,
80.414163,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.1,0.29,,
80.5186815,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,123.1,0.29,,
80.6141487,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,123.1,0.29,,
80.7176825,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.74,47.74,47.86,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,123.1,0.29,,
80.8180401,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.93,47.91,47.94,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,123.1,0.29,,
80.9186505,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.93,47.91,47.94,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,123.1,0.29,,
81.018421,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.93,47.91,47.94,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,123.1,0.29,,
81.1140068,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.93,47.91,47.94,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,123.1,0.29,,
81.2142276,11:06:13 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.93,47.91,47.94,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,123.1,0.29,,
81.3186779,11:06:14 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.76,47.86,0.00,4.00,37.66,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,122.9,0.29,,
81.4140691,11:06:14 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.76,47.86,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.9,0.29,,
81.516703,11:06:14 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.76,47.86,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.9,0.29,,
81.6157842,11:06:14 AM,∞,∞,∞,35.79,35.34,35.01,22.45,47.77,47.76,47.86,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.50,21.52,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.9,0.29,,
81.716028,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.77,47.76,47.86,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.51,21.53,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,122.9,0.29,,
81.8158986,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.77,47.76,47.86,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.51,21.53,0.11,0.11,21.31,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.0,0.29,,
81.9165818,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.51,21.53,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.0,0.29,,
82.019032,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,88.4,25.9,21.50,21.51,21.53,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.0,0.29,,
82.1158097,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,123.0,0.29,,
82.2142649,11:06:14 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,123.0,0.29,,
82.3185659,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,123.0,0.29,,
82.4140086,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,122.6,0.29,,
82.5169262,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,122.6,0.29,,
82.6141567,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,92.4,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,122.6,0.29,,
82.715995,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,122.6,0.29,,
82.8142275,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,122.6,0.29,,
82.9140054,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.93,47.93,47.96,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,122.4,0.29,,
83.0182651,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,122.4,0.29,,
83.1140069,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,122.4,0.29,,
83.218939,11:06:15 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,122.4,0.29,,
83.3141404,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.4,0.29,,
83.4140046,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.4,0.29,,
83.5152144,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.29,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.6,0.29,,
83.6141358,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.45,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.6,0.29,,
83.7174778,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.45,37.68,0.0,94.9,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,122.6,0.29,,
83.8141787,11:06:16 AM,∞,∞,∞,35.78,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.45,37.68,0.0,97.0,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,122.6,0.29,,
83.9189483,11:06:16 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.45,37.68,0.0,97.0,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,122.6,0.29,,
84.0189341,11:06:16 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.91,47.94,0.00,4.45,37.68,0.0,97.0,25.9,21.50,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,122.6,0.29,,
84.1140058,11:06:16 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,97.0,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,122.0,0.29,,
84.2176569,11:06:16 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,97.0,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,122.0,0.29,,
84.3186937,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,122.0,0.29,,
84.4146689,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.0,0.29,,
84.5149568,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,122.0,0.29,,
84.6140968,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.77,47.74,47.88,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,121.7,0.29,,
84.7174862,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.93,47.91,47.96,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,121.7,0.29,,
84.8176035,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.93,47.91,47.96,0.00,4.45,37.68,0.0,98.3,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.7,0.29,,
84.914776,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.93,47.91,47.96,0.00,4.45,37.68,0.0,98.4,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.7,0.29,,
85.0140063,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.93,47.91,47.96,0.00,4.45,37.68,0.0,98.4,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.7,0.29,,
85.1141767,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.93,47.91,47.96,0.00,4.45,37.68,0.0,98.4,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.7,0.29,,
85.2184604,11:06:17 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.68,0.0,98.4,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,121.8,0.29,,
85.3152353,11:06:18 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.65,0.0,98.4,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,121.8,0.29,,
85.4160214,11:06:18 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.65,0.0,98.2,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,121.8,0.29,,
85.51558,11:06:18 AM,∞,∞,∞,35.77,35.32,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.65,0.0,98.2,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,121.8,0.29,,
85.6142327,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.65,0.0,98.2,25.9,21.50,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,121.8,0.29,,
85.7175297,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.91,47.93,47.94,0.00,4.45,37.65,0.0,98.2,25.9,21.52,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,121.5,0.28,,
85.8189822,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.76,47.72,47.86,0.00,4.45,37.65,0.0,98.2,25.9,21.52,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,121.5,0.28,,
85.9141603,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.76,47.72,47.86,0.00,4.58,37.65,0.0,98.2,25.9,21.52,21.51,21.53,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,121.5,0.28,,
86.0140112,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.76,47.72,47.86,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,121.5,0.28,,
86.1181284,11:06:18 AM,∞,∞,∞,35.77,35.31,35.01,22.45,47.76,47.72,47.86,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,121.5,0.28,,
86.2189121,11:06:18 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.76,47.72,47.86,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.51,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,121.5,0.28,,
86.3140088,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,121.4,0.28,,
86.4189923,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.4,0.28,,
86.5143278,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,100.1,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.4,0.28,,
86.6150072,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.4,0.28,,
86.7140945,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.4,0.28,,
86.818959,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.91,47.91,47.93,0.00,4.58,37.65,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.3,0.28,,
86.9141124,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.65,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.3,0.28,,
87.014084,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,121.3,0.28,,
87.1155746,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.2187252,11:06:19 AM,∞,∞,∞,35.76,35.31,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.3150276,11:06:20 AM,∞,∞,∞,35.76,35.29,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.53,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.4142778,11:06:20 AM,∞,∞,∞,35.76,35.29,35.01,22.45,47.77,47.76,47.88,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.54,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.5156163,11:06:20 AM,∞,∞,∞,35.76,35.29,35.01,22.45,47.71,47.79,47.94,0.00,4.58,37.63,0.0,101.3,25.9,21.52,21.52,21.54,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.6163501,11:06:20 AM,∞,∞,∞,35.76,35.29,35.01,22.45,47.71,47.79,47.94,0.00,4.85,37.63,0.0,101.3,25.9,21.52,21.52,21.54,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.715746,11:06:20 AM,∞,∞,∞,35.76,35.29,35.01,22.45,47.71,47.79,47.94,0.00,4.85,37.63,0.0,104.9,25.9,21.52,21.52,21.54,0.11,0.11,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.8169157,11:06:20 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.71,47.79,47.94,0.00,4.85,37.63,0.0,104.9,25.9,21.52,21.52,21.54,0.11,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,121.3,0.28,,
87.9168621,11:06:20 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.71,47.79,47.94,0.00,4.85,37.63,0.0,104.9,25.9,21.52,21.52,21.54,0.11,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,121.3,0.28,,
88.0168076,11:06:20 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,104.9,25.9,21.52,21.52,21.54,0.11,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,121.2,0.28,,
88.1167204,11:06:20 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,104.9,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,121.2,0.28,,
88.2140103,11:06:20 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,121.2,0.28,,
88.3189691,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,121.2,0.28,,
88.4147315,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,121.2,0.28,,
88.515049,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,120.8,0.28,,
88.6167967,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.86,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.8,0.28,,
88.7174046,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.86,0.00,4.85,37.63,0.0,107.0,25.9,21.52,21.52,21.54,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.8,0.28,,
88.8151693,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.86,0.00,4.85,37.63,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.8,0.28,,
88.9140095,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.86,0.00,4.85,37.63,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.8,0.28,,
89.0169683,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.86,0.00,4.85,37.63,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.8,0.28,,
89.1171411,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.63,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.6,0.28,,
89.2187391,11:06:21 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.6,0.28,,
89.3178778,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,120.6,0.28,,
89.4142345,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,120.6,0.28,,
89.5141151,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,120.6,0.28,,
89.6140094,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.91,47.91,47.94,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,120.5,0.28,,
89.715965,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.79,47.76,47.88,0.00,4.85,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,120.5,0.28,,
89.8140095,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.79,47.76,47.88,0.00,5.00,37.60,0.0,107.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.5,0.28,,
89.9185257,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.79,47.76,47.88,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.5,0.28,,
90.0183676,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.79,47.76,47.88,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.5,0.28,,
90.1140569,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.79,47.76,47.88,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.5,0.28,,
90.2143984,11:06:22 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.1,0.28,,
90.3144954,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.1,0.28,,
90.4178869,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,109.2,25.9,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.1,0.28,,
90.5140121,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,110.4,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.1,0.28,,
90.614012,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,110.4,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
90.7158398,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.89,47.91,47.66,0.00,5.00,37.60,0.0,110.4,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
90.8189344,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,5.00,37.60,0.0,110.4,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
90.9141727,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,5.00,37.60,0.0,110.4,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
91.0148082,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,5.00,37.60,0.0,110.1,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
91.1150615,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,5.00,37.60,0.0,110.1,25.8,21.52,21.52,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
91.2140121,11:06:23 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.93,47.93,47.96,0.00,5.00,37.60,0.0,110.1,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,120.1,0.28,,
91.3185624,11:06:24 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.88,0.00,5.00,37.60,0.0,110.1,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,120.0,0.28,,
91.4140502,11:06:24 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.88,0.00,5.18,37.63,0.0,110.1,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,120.0,0.28,,
91.5187776,11:06:24 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.88,0.00,5.18,37.63,0.0,110.1,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,120.0,0.28,,
91.6144565,11:06:24 AM,∞,∞,∞,35.75,35.29,35.01,22.45,47.77,47.76,47.88,0.00,5.18,37.63,0.0,109.9,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,120.0,0.28,,
91.7158691,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.77,47.76,47.88,0.00,5.18,37.63,0.0,109.9,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,120.0,0.28,,
91.8144365,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.77,47.76,47.88,0.00,5.18,37.63,0.0,109.9,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,120.0,0.28,,
91.9140126,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,109.9,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,120.2,0.28,,
92.0190769,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,109.9,25.8,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,120.2,0.28,,
92.1142709,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,120.2,0.28,,
92.2140127,11:06:24 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,120.2,0.28,,
92.3164907,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,120.2,0.28,,
92.4140425,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,119.8,0.28,,
92.5150848,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.93,47.93,47.96,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,119.8,0.28,,
92.6147607,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.93,47.93,47.96,0.00,5.18,37.63,0.0,112.3,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,119.8,0.28,,
92.7159644,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.93,47.93,47.96,0.00,5.18,37.63,0.0,113.8,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,119.8,0.28,,
92.8142347,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.93,47.93,47.96,0.00,5.18,37.63,0.0,113.8,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.8,0.28,,
92.9189817,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.93,47.93,47.96,0.00,5.18,37.63,0.0,113.8,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.8,0.28,,
93.0142733,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.63,0.0,113.8,25.9,21.52,21.53,21.54,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.0,0.28,,
93.1141704,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.9,21.52,21.53,21.55,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,120.0,0.28,,
93.2143416,11:06:25 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.8,21.52,21.53,21.55,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,120.0,0.28,,
93.3189185,11:06:26 AM,∞,∞,∞,35.74,35.28,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.8,21.52,21.53,21.55,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,120.0,0.28,,
93.4140119,11:06:26 AM,∞,∞,∞,35.74,35.27,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.8,21.53,21.53,21.55,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,120.0,0.28,,
93.5162973,11:06:26 AM,∞,∞,∞,35.74,35.27,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.8,21.53,21.53,21.55,0.13,0.13,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,120.0,0.28,,
93.6189071,11:06:26 AM,∞,∞,∞,35.74,35.27,35.01,22.45,47.91,47.91,47.94,0.00,5.18,37.60,0.0,113.8,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,119.8,0.28,,
93.7179028,11:06:26 AM,∞,∞,∞,35.74,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,113.8,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,119.8,0.28,,
93.8176268,11:06:26 AM,∞,∞,∞,35.74,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,119.8,0.28,,
93.9170795,11:06:26 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,119.8,0.28,,
94.0186687,11:06:26 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.8,0.28,,
94.1140449,11:06:26 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.4,0.28,,
94.2140142,11:06:26 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.4,0.28,,
94.3187853,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,115.6,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.4,0.28,,
94.4140136,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
94.5140344,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.13,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
94.6167622,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.59,47.66,47.62,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.13,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
94.7159703,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,119.6,0.28,,
94.8170211,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,119.6,0.28,,
94.916926,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,119.6,0.28,,
95.015269,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,119.6,0.28,,
95.1179929,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,119.6,0.28,,
95.2169688,11:06:27 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.91,47.91,47.94,0.00,5.32,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,119.4,0.28,,
95.3179832,11:06:28 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.93,47.91,47.94,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,119.4,0.28,,
95.4190021,11:06:28 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.93,47.91,47.94,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,119.4,0.28,,
95.5141654,11:06:28 AM,∞,∞,∞,35.73,35.27,35.01,22.46,47.93,47.91,47.94,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.31,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
95.6140788,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.93,47.91,47.94,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
95.7162001,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.93,47.91,47.94,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
95.8169243,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.4,0.28,,
95.914173,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,116.9,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,119.4,0.28,,
96.0150853,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,119.4,0.28,,
96.1153743,11:06:28 AM,∞,∞,∞,35.73,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,119.4,0.28,,
96.2150543,11:06:28 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,119.4,0.28,,
96.3161149,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.76,47.72,47.86,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.2,0.28,,
96.4188166,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.91,47.91,47.94,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.2,0.28,,
96.5159581,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.91,47.91,47.94,0.00,5.45,37.60,0.0,118.6,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.2,0.28,,
96.6145686,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.91,47.91,47.94,0.00,5.45,37.60,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,119.2,0.28,,
96.7157206,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.91,47.91,47.94,0.00,5.45,37.60,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.2,0.28,,
96.8140165,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.91,47.91,47.94,0.00,5.45,37.60,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.2,0.28,,
96.9188507,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.60,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,119.2,0.28,,
97.0188362,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,119.2,0.28,,
97.1188877,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,119.2,0.28,,
97.2181132,11:06:29 AM,∞,∞,∞,35.72,35.26,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,119.2,0.28,,
97.3184036,11:06:30 AM,∞,∞,∞,35.72,35.25,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,119.2,0.28,,
97.4140758,11:06:30 AM,∞,∞,∞,35.72,35.25,35.01,22.46,47.77,47.76,47.64,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,119.0,0.28,,
97.514017,11:06:30 AM,∞,∞,∞,35.72,35.25,35.01,22.46,47.91,47.91,47.93,0.00,5.45,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,119.0,0.28,,
97.6142052,11:06:30 AM,∞,∞,∞,35.72,35.25,35.01,22.46,47.91,47.91,47.93,0.00,5.61,37.57,0.0,119.8,25.8,21.53,21.53,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,119.0,0.28,,
97.7160135,11:06:30 AM,∞,∞,∞,35.72,35.25,35.01,22.46,47.91,47.91,47.93,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,119.0,0.28,,
97.8141059,11:06:30 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.93,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,119.0,0.28,,
97.9142755,11:06:30 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.93,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,119.0,0.28,,
98.0140176,11:06:30 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,119.0,0.28,,
98.1189738,11:06:30 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,119.0,0.28,,
98.214796,11:06:30 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,121.9,25.8,21.53,21.54,21.55,0.12,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.0,0.28,,
98.3182553,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.12,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.0,0.28,,
98.4183933,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.0,0.28,,
98.5140147,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.93,47.94,47.96,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,119.0,0.28,,
98.6140163,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.76,47.74,47.86,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.7,0.28,,
98.716022,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.76,47.74,47.86,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.7,0.28,,
98.8141785,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.76,47.74,47.86,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.55,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.7,0.28,,
98.9142562,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.76,47.74,47.86,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.7,0.28,,
99.0149868,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.76,47.74,47.86,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,118.7,0.28,,
99.1189648,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.57,0.0,123.3,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,119.0,0.28,,
99.2190084,11:06:31 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.58,0.0,123.3,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,119.0,0.28,,
99.318151,11:06:32 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.58,0.0,123.3,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,119.0,0.28,,
99.4184014,11:06:32 AM,∞,∞,∞,35.71,35.25,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.58,0.0,123.5,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.0,0.28,,
