ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
99.5167164,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.58,0.0,123.5,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.0,0.28,,
99.6167972,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.61,37.58,0.0,123.5,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,119.0,0.28,,
99.7176551,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.61,37.58,0.0,123.5,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.8,0.28,,
99.818305,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.74,37.58,0.0,123.5,25.8,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.8,0.28,,
99.914296,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.8,0.28,,
100.0142205,11:06:32 AM,∞,∞,∞,35.71,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.8,0.28,,
100.1159463,11:06:32 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.8,0.28,,
100.2162221,11:06:32 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.77,47.76,47.88,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.7,0.28,,
100.3180157,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.91,47.89,47.84,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.7,0.28,,
100.4141445,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.91,47.89,47.84,0.00,5.74,37.58,0.0,125.7,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.7,0.28,,
100.5185884,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.91,47.89,47.84,0.00,5.74,37.58,0.0,127.0,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.7,0.28,,
100.618557,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.91,47.89,47.84,0.00,5.74,37.58,0.0,127.0,25.9,21.53,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.7,0.28,,
100.7178868,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.91,47.89,47.84,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.7,0.28,,
100.8185753,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.5,0.28,,
100.9168446,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,118.5,0.28,,
101.0190612,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,118.5,0.28,,
101.1164573,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,118.5,0.28,,
101.2189565,11:06:33 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,118.5,0.28,,
101.3186336,11:06:34 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,118.4,0.28,,
101.4140171,11:06:34 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.76,47.76,47.86,0.00,5.74,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,118.4,0.28,,
101.5150619,11:06:34 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.76,47.76,47.86,0.00,5.88,37.58,0.0,127.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,118.4,0.28,,
101.6184508,11:06:34 AM,∞,∞,∞,35.70,35.24,35.01,22.46,47.76,47.76,47.86,0.00,5.88,37.58,0.0,126.8,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,118.4,0.28,,
101.7179647,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.76,47.76,47.86,0.00,5.88,37.58,0.0,126.8,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.4,0.28,,
101.8163078,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.76,47.76,47.86,0.00,5.88,37.58,0.0,126.8,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.4,0.28,,
101.9171802,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,126.8,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,118.2,0.28,,
102.0190861,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,126.8,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.2,0.28,,
102.1187549,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.2,0.28,,
102.21425,11:06:34 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.2,0.28,,
102.316368,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.2,0.28,,
102.4169283,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,118.2,0.28,,
102.5190051,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,117.9,0.28,,
102.6142316,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.0,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,117.9,0.28,,
102.7161269,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.6,24.7,0,0,0.00,117.9,0.28,,
102.8177061,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,117.9,0.28,,
102.9180959,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,117.9,0.28,,
103.0148194,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.93,47.93,47.94,0.00,5.88,37.58,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.1150728,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.72,47.84,0.00,5.88,37.55,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.2140196,11:06:35 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.72,47.84,0.00,5.88,37.55,0.0,130.1,25.9,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.315998,11:06:36 AM,∞,∞,∞,35.69,35.24,35.01,22.46,47.91,47.72,47.84,0.00,5.88,37.55,0.0,130.0,25.8,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.4190162,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.72,47.84,0.00,5.88,37.55,0.0,130.0,25.8,21.54,21.54,21.56,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.5150838,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.72,47.84,0.00,5.88,37.55,0.0,130.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,118.2,0.28,,
103.6141385,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.91,47.94,0.00,5.88,37.55,0.0,130.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.8,0.28,,
103.7159205,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.91,47.94,0.00,6.03,37.55,0.0,130.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.8,0.28,,
103.818797,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.91,47.94,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.8,0.28,,
103.9185124,11:06:36 AM,∞,∞,∞,35.69,35.23,35.01,22.46,47.91,47.91,47.94,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,117.8,0.28,,
104.0154375,11:06:36 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.91,47.91,47.94,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,117.8,0.28,,
104.1140222,11:06:36 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.91,47.91,47.94,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,117.8,0.28,,
104.2170258,11:06:36 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.77,47.74,47.86,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,117.8,0.28,,
104.3149188,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.77,47.74,47.86,0.00,6.03,37.55,0.0,132.0,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,117.8,0.28,,
104.4167502,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.77,47.74,47.86,0.00,6.03,37.55,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,117.8,0.28,,
104.5141916,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.77,47.74,47.86,0.00,6.03,37.55,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,117.8,0.28,,
104.6169758,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.77,47.74,47.86,0.00,6.03,37.55,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,117.8,0.28,,
104.7171177,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.4,0.28,,
104.8189957,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.4,0.28,,
104.9190949,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.4,0.28,,
105.0180937,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.4,0.28,,
105.1168882,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.4,0.28,,
105.2141125,11:06:37 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.89,47.91,47.93,0.00,6.03,37.55,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.2,0.27,,
105.3172776,11:06:38 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.79,47.94,47.96,0.00,6.03,37.55,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.2,0.27,,
105.4167507,11:06:38 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.79,47.94,47.96,0.00,6.11,37.54,0.0,133.1,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,117.2,0.27,,
105.5190197,11:06:38 AM,∞,∞,∞,35.68,35.23,35.01,22.46,47.79,47.94,47.96,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,117.2,0.27,,
105.6189985,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.79,47.94,47.96,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,117.2,0.27,,
105.7183067,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.79,47.94,47.96,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,117.2,0.27,,
105.8165345,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.6,24.5,0,0,0.00,117.3,0.27,,
105.9190388,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.3,0.27,,
106.0142389,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,133.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.3,0.27,,
106.1140513,11:06:38 AM,∞,∞,∞,35.68,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,134.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.3,0.27,,
106.2187809,11:06:38 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,134.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.3,0.27,,
106.3186412,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.76,47.72,47.84,0.00,6.11,37.54,0.0,134.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.3,0.27,,
106.4141806,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.2,0.27,,
106.5181866,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.3,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.2,0.27,,
106.6188174,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
106.7189762,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
106.8170811,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
106.9142488,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
107.0140231,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.77,47.88,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
107.118508,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.77,47.88,0.00,6.11,37.54,0.0,134.9,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
107.216133,11:06:39 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.77,47.88,0.00,6.11,37.54,0.0,135.0,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
107.3140622,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.77,47.88,0.00,6.11,37.54,0.0,135.0,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,117.2,0.27,,
107.4141331,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.77,47.88,0.00,6.11,37.54,0.0,135.0,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.2,0.27,,
107.5140232,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.11,37.54,0.0,135.0,25.8,21.54,21.55,21.57,0.11,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.1,0.27,,
107.6182539,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.12,37.54,0.0,135.0,25.8,21.54,21.55,21.57,0.10,0.11,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.1,0.27,,
107.7161025,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.1,0.27,,
107.8140294,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,117.1,0.27,,
107.9142471,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,117.1,0.27,,
108.0140236,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.89,47.91,47.84,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,117.1,0.27,,
108.1189861,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,117.1,0.27,,
108.2165356,11:06:40 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.12,37.54,0.0,135.1,25.8,21.54,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,117.1,0.27,,
108.3188754,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,117.1,0.27,,
108.414249,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,117.1,0.27,,
108.5148945,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.93,47.94,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.55,21.57,0.10,0.10,21.33,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,117.1,0.27,,
108.6162011,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.55,21.57,0.10,0.10,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.6,0.27,,
108.7157304,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.55,21.57,0.11,0.10,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.6,0.27,,
108.8188974,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.55,21.57,0.11,0.10,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.6,0.27,,
108.9143265,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,116.6,0.27,,
109.0140581,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,116.6,0.27,,
109.1140255,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.77,47.76,47.88,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.55,21.57,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,116.8,0.27,,
109.2147871,11:06:41 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.89,47.93,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,116.8,0.27,,
109.3150841,11:06:42 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.89,47.93,0.00,6.12,37.54,0.0,135.2,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,116.8,0.27,,
109.4149975,11:06:42 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.89,47.93,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,116.8,0.27,,
109.5140268,11:06:42 AM,∞,∞,∞,35.67,35.22,35.01,22.46,47.91,47.89,47.93,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,116.8,0.27,,
109.617155,11:06:42 AM,∞,∞,∞,35.67,35.21,35.01,22.46,47.91,47.89,47.93,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,116.8,0.27,,
109.7161502,11:06:42 AM,∞,∞,∞,35.67,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.12,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,116.6,0.27,,
109.8160101,11:06:42 AM,∞,∞,∞,35.67,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.21,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,116.6,0.27,,
109.9140274,11:06:42 AM,∞,∞,∞,35.67,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.21,37.54,0.0,135.3,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,116.6,0.27,,
110.015094,11:06:42 AM,∞,∞,∞,35.67,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.21,37.54,0.0,136.5,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.8,24.8,0,0,0.00,116.6,0.27,,
110.114031,11:06:42 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.21,37.54,0.0,136.5,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.6,0.27,,
110.214092,11:06:42 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.79,47.94,47.96,0.00,6.21,37.54,0.0,136.5,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.6,0.27,,
110.3147117,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,136.5,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.7,0.27,,
110.4188443,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,136.5,25.8,21.56,21.56,21.58,0.11,0.11,21.34,64.1,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.7,0.27,,
110.5140257,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.7,0.27,,
110.6190138,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.7,0.27,,
110.7158821,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.7,0.27,,
110.8150231,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,116.5,0.27,,
110.9142806,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.54,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,116.5,0.27,,
111.0176091,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.51,0.0,137.3,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,116.5,0.27,,
111.1170432,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.51,0.0,137.4,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,116.5,0.27,,
111.2171004,11:06:43 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.51,0.0,137.4,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.5,0.27,,
111.3142182,11:06:44 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.21,37.51,0.0,137.4,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.5,0.27,,
111.4140264,11:06:44 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.21,37.51,0.0,137.4,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.5,0.27,,
111.515102,11:06:44 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.32,37.51,0.0,137.4,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.5,0.27,,
111.6181828,11:06:44 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.5,0.27,,
111.71726,11:06:44 AM,∞,∞,∞,35.66,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.5,0.27,,
111.8180345,11:06:44 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.5,0.27,,
111.9140265,11:06:44 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.77,47.88,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.7,0.27,,
112.0148754,11:06:44 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,116.7,0.27,,
112.1140265,11:06:44 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,138.8,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,116.7,0.27,,
112.2144174,11:06:44 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,116.7,0.27,,
112.3184952,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.11,0.12,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,116.7,0.27,,
112.417916,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.11,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.7,0.27,,
112.5141805,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.69,47.77,47.67,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.11,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.3,0.27,,
112.6190057,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.3,0.27,,
112.7190434,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.3,0.27,,
112.8189395,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.3,0.27,,
112.9190079,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.3,0.27,,
113.0141675,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.91,47.91,47.94,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,116.3,0.27,,
113.1140296,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
113.2147773,11:06:45 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
113.3141038,11:06:46 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
113.4180834,11:06:46 AM,∞,∞,∞,35.65,35.21,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
113.5142565,11:06:46 AM,∞,∞,∞,35.65,35.20,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,116.1,0.27,,
113.6140539,11:06:46 AM,∞,∞,∞,35.65,35.20,35.01,22.46,47.77,47.76,47.86,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,116.5,0.27,,
113.7141532,11:06:46 AM,∞,∞,∞,35.65,35.20,35.01,22.46,47.91,47.91,47.93,0.00,6.32,37.51,0.0,139.6,25.8,21.56,21.56,21.58,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,116.5,0.27,,
113.8187342,11:06:46 AM,∞,∞,∞,35.65,35.20,35.01,22.46,47.91,47.91,47.93,0.00,6.31,37.51,0.0,139.6,25.8,21.56,21.57,21.59,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,116.5,0.27,,
113.9189086,11:06:46 AM,∞,∞,∞,35.65,35.20,35.01,22.46,47.91,47.91,47.93,0.00,6.31,37.51,0.0,139.5,25.8,21.56,21.57,21.59,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.5,0.27,,
114.0190525,11:06:46 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.91,47.91,47.93,0.00,6.31,37.51,0.0,139.5,25.8,21.56,21.57,21.59,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.5,0.27,,
114.1164341,11:06:46 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.91,47.91,47.93,0.00,6.31,37.51,0.0,139.5,25.8,21.56,21.57,21.59,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.5,0.27,,
114.2188967,11:06:46 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.5,25.8,21.56,21.57,21.59,0.12,0.12,21.34,64.2,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,116.2,0.27,,
114.3140309,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.5,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.2,0.27,,
114.4140979,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.2,0.27,,
114.5150905,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.2,0.27,,
114.61416,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.2,0.27,,
114.7143654,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.46,47.79,47.89,47.96,0.00,6.31,37.51,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
114.8140309,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.59,47.74,47.86,0.00,6.31,37.51,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
114.9147087,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.59,47.74,47.86,0.00,6.31,37.49,0.0,139.3,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
115.0149122,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.59,47.74,47.86,0.00,6.31,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
115.1170934,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.59,47.74,47.86,0.00,6.31,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
115.214269,11:06:47 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.59,47.74,47.86,0.00,6.31,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,116.1,0.27,,
115.3154616,11:06:48 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.31,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.9,0.27,,
115.4150026,11:06:48 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.44,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.9,0.27,,
115.5180862,11:06:48 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.44,37.49,0.0,139.0,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.9,0.27,,
115.6188482,11:06:48 AM,∞,∞,∞,35.64,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.44,37.49,0.0,138.5,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.9,0.27,,
115.7186431,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.44,37.49,0.0,138.5,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.9,0.27,,
115.8159773,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.93,47.94,0.00,6.44,37.49,0.0,138.5,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
115.9186506,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.77,47.76,47.88,0.00,6.44,37.49,0.0,138.5,25.8,21.56,21.57,21.59,0.12,0.12,21.32,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.0141269,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.77,47.76,47.88,0.00,6.44,37.49,0.0,138.5,25.8,21.57,21.57,21.59,0.12,0.12,21.32,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.1184083,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.77,47.76,47.88,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.32,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.2186297,11:06:48 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.77,47.76,47.88,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.3147121,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.77,47.76,47.88,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.4169484,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.5142153,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,116.0,0.27,,
116.6141879,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.0,0.27,,
116.7157238,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.0,0.27,,
116.8148804,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.0,0.27,,
116.9189202,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.91,47.89,47.93,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,116.0,0.27,,
117.014957,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.49,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.0,0.27,,
117.1148428,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.0,0.27,,
117.2188018,11:06:49 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,116.0,0.27,,
117.3142659,11:06:50 AM,∞,∞,∞,35.63,35.20,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,116.0,0.27,,
117.4140342,11:06:50 AM,∞,∞,∞,35.63,35.19,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,116.0,0.27,,
117.5140349,11:06:50 AM,∞,∞,∞,35.63,35.19,35.01,22.47,47.93,47.93,47.94,0.00,6.44,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,116.1,0.27,,
117.6183894,11:06:50 AM,∞,∞,∞,35.63,35.19,35.01,22.47,47.59,47.66,47.62,0.00,6.57,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,116.1,0.27,,
117.7151175,11:06:50 AM,∞,∞,∞,35.63,35.19,35.01,22.47,47.59,47.66,47.62,0.00,6.57,37.48,0.0,141.4,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,116.1,0.27,,
117.8140318,11:06:50 AM,∞,∞,∞,35.63,35.19,35.01,22.47,47.59,47.66,47.62,0.00,6.57,37.48,0.0,143.2,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,116.1,0.27,,
117.9140325,11:06:50 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.59,47.66,47.62,0.00,6.57,37.48,0.0,143.2,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,116.1,0.27,,
118.0140366,11:06:50 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.59,47.66,47.62,0.00,6.57,37.48,0.0,143.2,25.7,21.57,21.57,21.59,0.12,0.12,21.35,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,116.1,0.27,,
118.1142586,11:06:50 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,143.2,25.7,21.57,21.57,21.59,0.12,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
118.2141588,11:06:50 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,143.2,25.7,21.57,21.57,21.59,0.12,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
118.3140698,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,144.4,25.7,21.57,21.57,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
118.418101,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
118.5190001,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.7,0.27,,
118.6170616,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.48,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.7,0.27,,
118.7149369,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.79,47.76,47.96,0.00,6.57,37.48,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.7,0.27,,
118.8175924,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.79,47.76,47.96,0.00,6.57,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.7,0.27,,
118.9142939,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.79,47.76,47.96,0.00,6.57,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,115.7,0.27,,
119.0145433,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.79,47.76,47.96,0.00,6.57,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,115.7,0.27,,
119.1142904,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.79,47.76,47.96,0.00,6.57,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,115.7,0.27,,
119.2140358,11:06:51 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.57,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,115.5,0.27,,
119.3146254,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.5,0.27,,
119.4178087,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.8,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.5,0.27,,
119.5187792,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.5,0.27,,
119.6140708,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.5,0.27,,
119.7150581,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.89,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.5,0.27,,
119.8141122,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.5,0.27,,
119.9145965,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,144.4,25.7,21.57,21.58,21.59,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.5,0.27,,
120.0167626,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.11,0.10,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
120.1177269,11:06:52 AM,∞,∞,∞,35.62,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.11,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
120.2166686,11:06:52 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
120.319125,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.3,0.27,,
120.4164497,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.3,0.27,,
120.5144488,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.9,25.8,21.57,21.58,21.59,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.3,0.27,,
120.6172408,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.7,25.8,21.57,21.58,21.59,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.3,0.27,,
120.7148027,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.3,0.27,,
120.8145948,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.76,47.74,47.86,0.00,6.54,37.49,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.3,0.27,,
120.9189607,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.49,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.2,0.27,,
121.0151285,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.2,0.27,,
121.1141897,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.2,0.27,,
121.216674,11:06:53 AM,∞,∞,∞,35.61,35.19,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.2,0.27,,
121.318894,11:06:54 AM,∞,∞,∞,35.61,35.18,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.2,0.27,,
121.41891,11:06:54 AM,∞,∞,∞,35.61,35.18,35.01,22.47,47.91,47.91,47.93,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.4,0.27,,
121.5178906,11:06:54 AM,∞,∞,∞,35.61,35.18,35.01,22.47,47.94,47.93,47.94,0.00,6.54,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.4,0.27,,
121.6157123,11:06:54 AM,∞,∞,∞,35.61,35.18,35.01,22.47,47.94,47.93,47.94,0.00,6.65,37.50,0.0,143.7,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.4,0.27,,
121.7176158,11:06:54 AM,∞,∞,∞,35.61,35.18,35.01,22.47,47.94,47.93,47.94,0.00,6.65,37.50,0.0,145.2,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.4,0.27,,
121.8149903,11:06:54 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.94,47.93,47.94,0.00,6.65,37.50,0.0,145.2,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.4,0.27,,
121.9188829,11:06:54 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.94,47.93,47.94,0.00,6.65,37.50,0.0,145.2,25.8,21.57,21.58,21.60,0.10,0.10,21.34,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,115.4,0.27,,
122.0140333,11:06:54 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,145.2,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,115.1,0.27,,
122.119138,11:06:54 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,145.2,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,115.1,0.27,,
122.2189803,11:06:54 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,115.1,0.27,,
122.3191393,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.1,0.27,,
122.416935,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.1,0.27,,
122.5162976,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.76,47.74,47.84,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.1,0.27,,
122.6142636,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.5,0.27,,
122.7156091,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
122.817587,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
122.917831,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
123.0161023,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.5,0.27,,
123.1184278,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.50,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,115.3,0.27,,
123.2142527,11:06:55 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.47,0.0,146.1,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,115.3,0.27,,
123.3143321,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.47,0.0,146.2,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,115.3,0.27,,
123.4181379,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.47,0.0,146.2,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,115.3,0.27,,
123.5150995,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.47,0.0,146.2,25.8,21.57,21.58,21.60,0.10,0.10,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.3,0.27,,
123.6191138,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.77,47.76,47.88,0.00,6.65,37.47,0.0,146.2,25.8,21.59,21.58,21.60,0.10,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.3,0.27,,
123.7153795,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.65,37.47,0.0,146.2,25.8,21.59,21.58,21.60,0.11,0.10,21.35,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.0,0.27,,
123.8142414,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.60,37.47,0.0,146.2,25.8,21.59,21.58,21.60,0.11,0.11,21.35,64.3,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,115.0,0.27,,
123.9171494,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.58,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.0,0.27,,
124.0144306,11:06:56 AM,∞,∞,∞,35.60,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.58,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.0,0.27,,
124.1142606,11:06:56 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.91,47.91,47.94,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,115.0,0.27,,
