ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
124.214171,11:06:56 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
124.3142583,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
124.4182467,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
124.5189652,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.7,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
124.6140359,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.7,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.9,0.27,,
124.7237075,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.93,47.94,47.96,0.00,6.60,37.47,0.0,145.7,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.9,0.27,,
124.8144952,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.7,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.1,0.27,,
124.9181303,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.7,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,115.1,0.27,,
125.0142088,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.1,0.27,,
125.1171123,11:06:57 AM,∞,∞,∞,35.59,35.18,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.1,0.27,,
125.2172496,11:06:57 AM,∞,∞,∞,35.59,35.17,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.1,0.27,,
125.3145179,11:06:58 AM,∞,∞,∞,35.59,35.17,35.01,22.47,47.77,47.76,47.86,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.36,64.3,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.8,0.27,,
125.4183445,11:06:58 AM,∞,∞,∞,35.59,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.60,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,114.8,0.27,,
125.5142657,11:06:58 AM,∞,∞,∞,35.59,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.69,37.47,0.0,145.9,25.8,21.59,21.59,21.60,0.11,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,114.8,0.27,,
125.6142554,11:06:58 AM,∞,∞,∞,35.59,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.69,37.47,0.0,147.2,25.8,21.59,21.59,21.60,0.12,0.11,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,114.8,0.27,,
125.7159285,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.69,37.47,0.0,147.2,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,114.8,0.27,,
125.8140371,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.69,37.47,0.0,147.2,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,114.8,0.27,,
125.914926,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.2,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,115.0,0.27,,
126.0148058,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.2,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,115.0,0.27,,
126.1147592,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,115.0,0.27,,
126.2145522,11:06:58 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,115.0,0.27,,
126.3147883,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,115.0,0.27,,
126.418876,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.79,47.94,47.98,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.60,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,114.8,0.27,,
126.5141786,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.76,47.72,47.86,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,114.8,0.27,,
126.6150624,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.76,47.72,47.86,0.00,6.69,37.47,0.0,147.9,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
126.7151807,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.76,47.72,47.86,0.00,6.69,37.47,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
126.8151206,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.76,47.72,47.86,0.00,6.69,37.47,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
126.9148092,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.76,47.72,47.86,0.00,6.69,37.47,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.8,0.27,,
127.018373,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.47,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
127.118031,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.46,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
127.2142563,11:06:59 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.46,0.0,148.0,25.8,21.59,21.59,21.61,0.12,0.12,21.34,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.9,0.27,,
127.315037,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.46,0.0,147.9,25.8,21.59,21.59,21.61,0.12,0.12,21.33,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.9,0.27,,
127.4149851,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.46,0.0,147.9,25.8,21.59,21.59,21.61,0.12,0.12,21.33,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.9,0.27,,
127.5161434,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.72,47.93,47.96,0.00,6.69,37.46,0.0,147.9,25.8,21.59,21.59,21.61,0.13,0.12,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.9,0.27,,
127.6171923,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.77,47.74,47.88,0.00,6.69,37.46,0.0,147.9,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.6,0.27,,
127.714127,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.77,47.74,47.88,0.00,6.66,37.46,0.0,147.9,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
127.8142739,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.77,47.74,47.88,0.00,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
127.9155559,11:07:00 AM,∞,∞,∞,35.58,35.17,35.01,22.47,47.77,47.74,47.88,0.00,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
128.0140822,11:07:00 AM,∞,∞,∞,35.57,35.17,35.01,22.47,47.77,47.74,47.88,0.00,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
128.1167279,11:07:00 AM,∞,∞,∞,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.00,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
128.2142312,11:07:00 AM,∞,∞,∞,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.01,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
128.3147551,11:07:01 AM,∞,∞,∞,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.01,6.66,37.46,0.0,147.5,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
128.4141022,11:07:01 AM,∞,∞,∞,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.01,6.66,37.46,0.1,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,114.7,0.27,,
128.5151076,11:07:01 AM,121.7872,∞,121.7352,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.01,6.66,37.46,0.1,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,114.7,0.27,,
128.6152567,11:07:01 AM,121.7872,∞,121.7352,35.57,35.17,35.01,22.47,47.91,47.91,47.94,0.01,6.66,37.46,0.1,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,114.7,0.27,,
128.7160844,11:07:01 AM,121.7872,∞,121.7352,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.46,0.1,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,114.5,0.27,,
128.8143315,11:07:01 AM,121.7872,∞,121.7352,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.47,0.1,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,114.5,0.27,,
128.9150466,11:07:01 AM,121.7872,∞,121.7352,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,114.5,0.27,,
129.0150172,11:07:01 AM,73.1827,785.528,73.1307,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,114.5,0.27,,
129.1141752,11:07:01 AM,73.1827,785.528,73.1307,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.33,64.4,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,114.5,0.27,,
129.2150229,11:07:01 AM,73.1827,785.528,73.1307,35.57,35.17,35.01,22.47,47.91,47.93,47.94,0.01,6.66,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.8,0.27,,
129.3143744,11:07:02 AM,73.1827,785.528,73.1307,35.57,35.17,35.01,22.47,47.91,47.72,47.84,0.01,6.66,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.8,0.27,,
129.415265,11:07:02 AM,73.1827,785.528,73.1307,35.57,35.17,35.01,22.47,47.91,47.72,47.84,0.01,6.69,37.47,0.2,147.2,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.8,0.27,,
129.5171448,11:07:02 AM,72.6360,472.028,72.5840,35.57,35.17,35.01,22.47,47.91,47.72,47.84,0.01,6.69,37.47,0.2,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.8,0.27,,
129.6182014,11:07:02 AM,72.6360,472.028,72.5840,35.57,35.17,35.01,22.47,47.91,47.72,47.84,0.01,6.69,37.47,0.2,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.8,0.27,,
129.7161126,11:07:02 AM,72.6360,472.028,72.5840,35.57,35.17,35.01,22.47,47.91,47.72,47.84,0.01,6.69,37.47,0.2,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.8,0.27,,
129.8159817,11:07:02 AM,72.6360,472.028,72.5840,35.57,35.17,35.01,22.47,47.91,47.93,47.96,0.01,6.69,37.47,0.2,147.1,25.8,21.59,21.59,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.8,0.27,,
129.916134,11:07:02 AM,72.6360,472.028,72.5840,35.57,35.17,35.01,22.47,47.91,47.93,47.96,0.03,6.69,37.47,0.2,147.1,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.8,0.27,,
130.0144729,11:07:02 AM,72.6360,468.502,72.5840,35.57,35.17,35.01,22.47,47.91,47.93,47.96,0.03,6.69,37.47,0.2,147.1,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,114.8,0.27,,
130.1144219,11:07:02 AM,72.6360,468.502,72.5840,35.57,35.17,35.01,22.47,47.91,47.93,47.96,0.03,6.69,37.47,0.2,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,114.8,0.27,,
130.2190313,11:07:02 AM,72.6360,468.502,72.5840,35.56,35.17,35.01,22.47,47.91,47.93,47.96,0.03,6.69,37.47,0.2,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,114.8,0.27,,
130.3160491,11:07:03 AM,72.6360,468.502,72.5840,35.56,35.17,35.01,22.47,47.91,47.93,47.96,0.03,6.69,37.47,0.2,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.6,24.3,0,0,0.00,114.4,0.27,,
130.4191102,11:07:03 AM,72.6360,468.502,72.5840,35.56,35.17,35.01,22.47,47.77,47.76,47.88,0.03,6.69,37.47,0.2,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.4,0.27,,
130.5153348,11:07:03 AM,72.5722,468.502,72.5202,35.56,35.17,35.01,22.47,47.77,47.76,47.88,0.03,6.69,37.47,0.2,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.4,0.27,,
130.618081,11:07:03 AM,72.5722,468.502,72.5202,35.56,35.17,35.01,22.47,47.77,47.76,47.88,0.03,6.69,37.47,0.6,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.4,0.27,,
130.7151901,11:07:03 AM,72.5722,468.502,72.5202,35.56,35.17,35.01,22.47,47.77,47.76,47.88,0.03,6.69,37.47,0.6,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.4,0.27,,
130.8154039,11:07:03 AM,72.5722,468.502,72.5202,35.56,35.17,35.01,22.47,47.77,47.76,47.88,0.03,6.69,37.47,0.6,148.0,25.8,21.59,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.4,0.27,,
130.9178141,11:07:03 AM,72.5722,468.502,72.5202,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.47,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
131.0148209,11:07:03 AM,21.8292,140.798,21.7772,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
131.1152324,11:07:03 AM,21.8292,140.798,21.7772,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.37,64.4,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.8,0.27,,
131.2150428,11:07:03 AM,21.8292,140.798,21.7772,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.8,0.27,,
131.3142146,11:07:04 AM,21.8292,140.798,21.7772,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.8,0.27,,
131.4180594,11:07:04 AM,21.8292,140.798,21.7772,35.56,35.17,35.01,22.47,47.91,47.91,47.93,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.8,0.27,,
131.5148416,11:07:04 AM,21.8231,140.798,21.7711,35.56,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.69,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.5,0.27,,
131.6167788,11:07:04 AM,21.8231,140.798,21.7711,35.56,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.70,37.45,0.6,148.0,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.5,0.27,,
131.7180684,11:07:04 AM,21.8231,140.798,21.7711,35.56,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.5,0.27,,
131.8140423,11:07:04 AM,21.8231,140.798,21.7711,35.56,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.5,0.27,,
131.9177628,11:07:04 AM,21.8231,140.798,21.7711,35.55,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.5,0.27,,
132.0190442,11:07:04 AM,21.8154,140.759,21.7634,35.55,35.17,35.01,22.47,47.91,47.91,47.94,0.03,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.6,0.27,,
132.1140698,11:07:04 AM,21.8154,140.759,21.7634,35.55,35.17,35.01,22.47,47.76,47.74,47.86,0.03,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.6,0.27,,
132.2172087,11:07:04 AM,21.8154,140.759,21.7634,35.55,35.17,35.01,22.47,47.76,47.74,47.86,0.00,6.70,37.45,0.6,148.1,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.6,0.27,,
132.318107,11:07:05 AM,21.8154,140.759,21.7634,35.55,35.17,35.01,22.47,47.76,47.74,47.86,0.00,6.70,37.45,0.3,148.3,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.6,0.27,,
132.4175898,11:07:05 AM,21.8154,140.759,21.7634,35.55,35.17,35.01,22.48,47.76,47.74,47.86,0.00,6.70,37.45,0.3,148.3,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.6,0.27,,
132.5171284,11:07:05 AM,54.5386,140.710,54.4866,35.55,35.17,35.01,22.48,47.76,47.74,47.86,0.00,6.70,37.45,0.3,148.3,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.6,0.27,,
132.6163066,11:07:05 AM,54.5386,140.710,54.4866,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.45,0.3,148.3,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.3,0.27,,
132.7157841,11:07:05 AM,54.5386,140.710,54.4866,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.46,0.3,148.3,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.3,0.27,,
132.8142388,11:07:05 AM,54.5386,140.710,54.4866,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.3,0.27,,
132.9179388,11:07:05 AM,54.5386,140.710,54.4866,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.3,0.27,,
133.0140456,11:07:05 AM,∞,351.774,∞,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.13,0.13,21.38,64.4,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.3,0.27,,
133.1185499,11:07:05 AM,∞,351.774,∞,35.55,35.17,35.01,22.48,47.93,47.93,47.94,0.00,6.70,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.13,0.13,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,114.6,0.27,,
133.2177457,11:07:05 AM,∞,351.774,∞,35.55,35.17,35.01,22.48,47.77,47.77,47.96,0.00,6.70,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.12,0.13,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,114.6,0.27,,
133.3140463,11:07:06 AM,∞,351.774,∞,35.55,35.17,35.01,22.48,47.77,47.77,47.96,0.00,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.12,0.13,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,114.6,0.27,,
133.4171419,11:07:06 AM,∞,351.774,∞,35.55,35.17,35.01,22.48,47.77,47.77,47.96,0.00,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
133.5168921,11:07:06 AM,∞,∞,∞,35.55,35.17,35.01,22.48,47.77,47.77,47.96,0.00,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
133.6189197,11:07:06 AM,∞,∞,∞,35.55,35.16,35.01,22.48,47.77,47.77,47.96,0.00,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.61,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
133.7181878,11:07:06 AM,∞,∞,∞,35.55,35.16,35.01,22.48,47.91,47.72,47.84,0.00,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
133.8140504,11:07:06 AM,∞,∞,∞,35.55,35.16,35.01,22.48,47.91,47.72,47.84,0.07,6.67,37.46,0.0,148.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.6,0.27,,
133.9176162,11:07:06 AM,∞,∞,∞,35.55,35.16,35.01,22.48,47.91,47.72,47.84,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.6,0.27,,
134.0172335,11:07:06 AM,∞,∞,∞,35.55,35.16,35.01,22.48,47.91,47.72,47.84,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.6,0.27,,
134.11879,11:07:06 AM,∞,∞,∞,35.54,35.16,35.01,22.48,47.91,47.72,47.84,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.6,0.27,,
134.2140463,11:07:06 AM,∞,∞,∞,35.54,35.16,35.01,22.48,47.91,47.72,47.84,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.5,0.27,,
134.318841,11:07:07 AM,∞,∞,∞,35.54,35.16,35.01,22.48,47.91,47.93,47.94,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.5,0.27,,
134.4189709,11:07:07 AM,∞,∞,∞,35.54,35.16,35.01,22.48,47.91,47.93,47.94,0.07,6.67,37.46,0.0,147.7,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.5,0.27,,
134.5145862,11:07:07 AM,16.5005,∞,16.4485,35.54,35.16,35.01,22.48,47.91,47.93,47.94,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.5,0.27,,
134.6143164,11:07:07 AM,16.5005,∞,16.4485,35.54,35.16,35.01,22.48,47.91,47.93,47.94,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.5,0.27,,
134.714855,11:07:07 AM,16.5005,∞,16.4485,35.54,35.16,35.01,22.48,47.91,47.93,47.94,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.5,0.27,,
134.8189329,11:07:07 AM,16.5005,∞,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.2,0.27,,
134.9142366,11:07:07 AM,16.5005,∞,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.2,0.27,,
135.0140434,11:07:07 AM,16.5005,106.428,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,0.8,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.2,0.27,,
135.1184525,11:07:07 AM,16.5005,106.428,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,1.4,147.0,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.2,0.27,,
135.2151423,11:07:07 AM,16.5005,106.428,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,1.4,147.0,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.2,0.27,,
135.3140506,11:07:08 AM,16.5005,106.428,16.4485,35.54,35.16,35.01,22.48,47.77,47.74,47.86,0.07,6.67,37.46,1.4,147.0,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.2,0.27,,
135.4142719,11:07:08 AM,16.5005,106.428,16.4485,35.54,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.67,37.46,1.4,147.0,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.0,0.27,,
135.5147612,11:07:08 AM,9.8970,106.428,9.8450,35.54,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.66,37.46,1.4,147.0,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.0,0.27,,
135.6151721,11:07:08 AM,9.8970,106.428,9.8450,35.54,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.0,0.27,,
135.7147878,11:07:08 AM,9.8970,106.428,9.8450,35.54,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.0,0.27,,
135.818986,11:07:08 AM,9.8970,106.428,9.8450,35.53,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.0,0.27,,
135.9140513,11:07:08 AM,9.8970,106.428,9.8450,35.53,35.16,35.01,22.48,47.89,47.91,47.94,0.07,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.3,0.27,,
136.0148306,11:07:08 AM,9.8204,63.836,9.7684,35.53,35.16,35.01,22.48,47.93,47.93,47.94,0.07,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.3,0.27,,
136.1141392,11:07:08 AM,9.8204,63.836,9.7684,35.53,35.16,35.01,22.48,47.93,47.93,47.94,0.08,6.66,37.46,1.4,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.3,0.27,,
136.2140465,11:07:08 AM,9.8204,63.836,9.7684,35.53,35.16,35.01,22.48,47.93,47.93,47.94,0.08,6.66,37.46,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.3,0.27,,
136.3152324,11:07:09 AM,9.8204,63.836,9.7684,35.53,35.16,35.01,22.48,47.93,47.93,47.94,0.08,6.66,37.46,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.3,0.27,,
136.4181143,11:07:09 AM,9.8204,63.836,9.7684,35.53,35.16,35.01,22.48,47.93,47.93,47.94,0.08,6.66,37.46,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.3,0.27,,
136.5184735,11:07:09 AM,8.9232,63.342,8.8712,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.46,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.2,0.27,,
136.614049,11:07:09 AM,8.9232,63.342,8.8712,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.49,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.2,0.27,,
136.7182591,11:07:09 AM,8.9232,63.342,8.8712,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.2,0.27,,
136.815807,11:07:09 AM,8.9232,63.342,8.8712,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.36,64.5,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,114.2,0.27,,
136.9168746,11:07:09 AM,8.9232,63.342,8.8712,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.2,0.27,,
137.0171312,11:07:09 AM,8.4088,57.555,8.3568,35.53,35.16,35.01,22.48,47.76,47.74,47.88,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.0,0.27,,
137.115669,11:07:09 AM,8.4088,57.555,8.3568,35.53,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.0,0.27,,
137.2172232,11:07:09 AM,8.4088,57.555,8.3568,35.53,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.66,37.49,1.7,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.0,0.27,,
137.3170276,11:07:10 AM,8.4088,57.555,8.3568,35.53,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.66,37.49,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.0,0.27,,
137.4169517,11:07:10 AM,8.4088,57.555,8.3568,35.53,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.66,37.49,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.0,0.27,,
137.5190696,11:07:10 AM,8.4493,54.236,8.3973,35.53,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.66,37.49,1.6,147.2,25.8,21.60,21.60,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.0,0.27,,
137.6149509,11:07:10 AM,8.4493,54.236,8.3973,35.53,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.66,37.49,1.6,147.2,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.9,0.27,,
137.7184284,11:07:10 AM,8.4493,54.236,8.3973,35.53,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.70,37.49,1.6,147.2,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.9,0.27,,
137.8142739,11:07:10 AM,8.4493,54.236,8.3973,35.53,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.70,37.49,1.6,147.2,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.9,0.27,,
137.9141168,11:07:10 AM,8.4493,54.236,8.3973,35.53,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.70,37.49,1.6,147.7,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.9,0.27,,
138.018512,11:07:10 AM,8.4408,54.498,8.3888,35.52,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.70,37.49,1.6,147.7,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,113.9,0.27,,
138.1142709,11:07:10 AM,8.4408,54.498,8.3888,35.52,35.16,35.01,22.48,47.79,47.76,47.88,0.08,6.70,37.49,1.6,147.7,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,113.7,0.27,,
138.2175096,11:07:10 AM,8.4408,54.498,8.3888,35.52,35.16,35.01,22.48,47.91,47.91,47.93,0.08,6.70,37.49,1.6,147.7,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,113.7,0.27,,
138.3187483,11:07:11 AM,8.4408,54.498,8.3888,35.52,35.16,35.01,22.48,47.91,47.91,47.93,0.12,6.70,37.49,1.6,147.7,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,113.7,0.27,,
138.4171691,11:07:11 AM,8.4408,54.498,8.3888,35.52,35.16,35.01,22.48,47.91,47.91,47.93,0.12,6.70,37.49,2.1,148.1,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.7,0.27,,
138.5147042,11:07:11 AM,6.5024,54.443,6.4504,35.52,35.16,35.01,22.48,47.91,47.91,47.93,0.12,6.70,37.49,2.1,148.1,25.8,21.60,21.61,21.62,0.12,0.12,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.7,0.27,,
138.6141801,11:07:11 AM,6.5024,54.443,6.4504,35.52,35.16,35.01,22.48,47.91,47.91,47.93,0.12,6.70,37.49,2.1,148.1,25.8,21.61,21.61,21.62,0.12,0.12,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.7,0.27,,
138.717097,11:07:11 AM,6.5024,54.443,6.4504,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.1,148.1,25.8,21.61,21.61,21.62,0.12,0.12,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.7,0.27,,
138.8141461,11:07:11 AM,6.5024,54.443,6.4504,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.1,148.1,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.7,0.27,,
138.9141761,11:07:11 AM,6.5024,54.443,6.4504,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.1,148.1,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.7,0.27,,
139.018967,11:07:11 AM,5.6351,41.940,5.5831,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.5,147.8,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.7,0.27,,
139.115091,11:07:11 AM,5.6351,41.940,5.5831,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.5,147.8,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.7,0.27,,
139.2151827,11:07:11 AM,5.6351,41.940,5.5831,35.52,35.16,35.01,22.48,47.91,47.93,47.94,0.12,6.70,37.49,2.5,147.8,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.7,0.27,,
139.3150726,11:07:12 AM,5.6351,41.940,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.70,37.49,2.5,147.8,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.0,0.27,,
139.4147572,11:07:12 AM,5.6351,41.940,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.63,37.49,2.5,147.8,25.8,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.0,0.27,,
139.5179851,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.0,0.27,,
139.6166461,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.0,0.27,,
139.7167625,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,114.0,0.27,,
139.8140491,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.57,47.62,47.62,0.12,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.9,0.27,,
139.91596,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.89,47.91,47.93,0.12,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,113.9,0.27,,
140.0189551,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.49,2.5,146.4,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,113.9,0.27,,
140.1140802,11:07:12 AM,5.6351,36.346,5.5831,35.52,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.49,2.5,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,113.9,0.27,,
140.217172,11:07:12 AM,5.6351,36.346,5.5831,35.51,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.49,2.5,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,113.9,0.27,,
140.318929,11:07:13 AM,5.6351,36.346,5.5831,35.51,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.49,2.5,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.9,0.27,,
140.4189631,11:07:13 AM,5.6351,36.346,5.5831,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,2.5,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.8,0.27,,
140.5181838,11:07:13 AM,5.6318,36.346,5.5798,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,2.5,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.8,0.27,,
140.6182354,11:07:13 AM,5.6318,36.346,5.5798,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,1.9,145.5,25.7,21.61,21.61,21.62,0.12,0.12,21.38,64.6,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.8,0.27,,
140.7159468,11:07:13 AM,5.6318,36.346,5.5798,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,1.9,145.5,25.7,21.61,21.61,21.62,0.12,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.8,0.27,,
140.8169245,11:07:13 AM,5.6318,36.346,5.5798,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,1.9,145.5,25.7,21.61,21.61,21.62,0.12,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.8,0.27,,
140.9187614,11:07:13 AM,5.6318,36.346,5.5798,35.51,35.16,35.01,22.48,47.77,47.76,47.88,0.09,6.63,37.49,1.9,145.5,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.8,0.27,,
141.0140533,11:07:13 AM,7.4924,36.325,7.4404,35.51,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.49,1.9,145.5,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.8,0.27,,
141.117905,11:07:13 AM,7.4924,36.325,7.4404,35.51,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.47,1.9,145.5,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.8,0.27,,
141.2140518,11:07:13 AM,7.4924,36.325,7.4404,35.51,35.16,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.47,1.9,145.6,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.8,0.27,,
141.3171987,11:07:14 AM,7.4924,36.325,7.4404,35.51,35.15,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.47,1.9,145.6,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.8,0.27,,
141.4178619,11:07:14 AM,7.4924,36.325,7.4404,35.51,35.15,35.01,22.48,47.89,47.91,47.93,0.09,6.63,37.47,1.9,145.6,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.8,0.27,,
141.5147695,11:07:14 AM,7.4913,48.326,7.4393,35.51,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.63,37.47,1.9,145.6,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.5,0.27,,
141.6173044,11:07:14 AM,7.4913,48.326,7.4393,35.51,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.66,37.47,1.9,145.6,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.5,0.27,,
141.7155993,11:07:14 AM,7.4913,48.326,7.4393,35.51,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.5,0.27,,
141.8176931,11:07:14 AM,7.4913,48.326,7.4393,35.51,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.5,0.27,,
141.9140505,11:07:14 AM,7.4913,48.326,7.4393,35.50,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
142.0178139,11:07:14 AM,7.4394,48.319,7.3874,35.50,35.15,35.01,22.48,47.93,47.94,47.96,0.09,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
142.1159256,11:07:14 AM,7.4394,48.319,7.3874,35.50,35.15,35.01,22.48,47.59,47.66,47.62,0.09,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.7,0.27,,
142.2140512,11:07:14 AM,7.4394,48.319,7.3874,35.50,35.15,35.01,22.48,47.59,47.66,47.62,0.15,6.66,37.47,1.9,145.9,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.7,0.27,,
142.3184945,11:07:15 AM,7.4394,48.319,7.3874,35.50,35.15,35.01,22.48,47.59,47.66,47.62,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.6,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.7,0.27,,
142.4157502,11:07:15 AM,7.4394,48.319,7.3874,35.50,35.15,35.01,22.48,47.59,47.66,47.62,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.7,0.27,,
142.5170872,11:07:15 AM,5.4325,47.984,5.3805,35.50,35.15,35.01,22.48,47.59,47.66,47.62,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.62,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.7,0.27,,
142.6141738,11:07:15 AM,5.4325,47.984,5.3805,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
142.7142184,11:07:15 AM,5.4325,47.984,5.3805,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
142.8171707,11:07:15 AM,5.4325,47.984,5.3805,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,2.6,146.2,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
142.9140824,11:07:15 AM,5.4325,47.984,5.3805,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
143.01712,11:07:15 AM,4.6048,35.040,4.5528,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
143.1141827,11:07:15 AM,4.6048,35.040,4.5528,35.50,35.15,35.01,22.48,47.91,47.91,47.94,0.15,6.66,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
143.218771,11:07:15 AM,4.6048,35.040,4.5528,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.66,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.3,0.27,,
143.3140614,11:07:16 AM,4.6048,35.040,4.5528,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.3,0.27,,
143.4184018,11:07:16 AM,4.6048,35.040,4.5528,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.3,0.27,,
143.5170642,11:07:16 AM,4.6055,29.701,4.5535,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.11,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.3,0.27,,
143.6142809,11:07:16 AM,4.6055,29.701,4.5535,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.10,0.11,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.3,0.27,,
143.7160059,11:07:16 AM,4.6055,29.701,4.5535,35.50,35.15,35.01,22.48,47.77,47.76,47.88,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.3,0.27,,
143.8140521,11:07:16 AM,4.6055,29.701,4.5535,35.50,35.15,35.01,22.48,47.79,47.72,47.84,0.15,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.3,0.27,,
143.917219,11:07:16 AM,4.6055,29.701,4.5535,35.50,35.15,35.01,22.48,47.79,47.72,47.84,0.18,6.65,37.47,3.0,146.3,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.3,0.27,,
144.0185521,11:07:16 AM,4.6081,29.705,4.5561,35.50,35.15,35.01,22.48,47.79,47.72,47.84,0.18,6.65,37.47,3.0,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,113.3,0.27,,
144.1190133,11:07:16 AM,4.6081,29.705,4.5561,35.49,35.15,35.01,22.48,47.79,47.72,47.84,0.18,6.65,37.47,3.0,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.3,0.27,,
144.2190166,11:07:16 AM,4.6081,29.705,4.5561,35.49,35.15,35.01,22.48,47.79,47.72,47.84,0.18,6.65,37.47,3.0,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.5,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.3,0.27,,
144.3184452,11:07:17 AM,4.6081,29.705,4.5561,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.0,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.4,0.27,,
144.4187942,11:07:17 AM,4.6081,29.705,4.5561,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.0,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.6,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.4,0.27,,
144.5140568,11:07:17 AM,4.1041,29.722,4.0521,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.37,64.6,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
144.6141233,11:07:17 AM,4.1041,29.722,4.0521,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.4,0.27,,
144.7148091,11:07:17 AM,4.1041,29.722,4.0521,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.4,0.27,,
144.8140547,11:07:17 AM,4.1041,29.722,4.0521,35.49,35.15,35.01,22.48,47.93,47.91,47.94,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.1,0.26,,
144.9166942,11:07:17 AM,4.1041,29.722,4.0521,35.49,35.15,35.01,22.48,47.77,47.76,47.88,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.1,0.26,,
145.0171786,11:07:17 AM,4.1041,26.472,4.0521,35.49,35.15,35.01,22.48,47.77,47.76,47.88,0.18,6.65,37.47,3.4,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.1,0.26,,
145.1153661,11:07:17 AM,4.1041,26.472,4.0521,35.49,35.15,35.01,22.48,47.77,47.76,47.88,0.18,6.65,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.1,0.26,,
145.215183,11:07:17 AM,4.1041,26.472,4.0521,35.49,35.15,35.01,22.48,47.77,47.76,47.88,0.18,6.65,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.1,0.26,,
145.3150466,11:07:18 AM,4.1041,26.472,4.0521,35.49,35.15,35.01,22.48,47.77,47.76,47.88,0.18,6.65,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.1,0.26,,
145.414056,11:07:18 AM,4.1041,26.472,4.0521,35.49,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.65,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.8,0.26,,
145.5156668,11:07:18 AM,3.8261,26.472,3.7741,35.49,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.60,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.8,0.26,,
145.6142766,11:07:18 AM,3.8261,26.472,3.7741,35.49,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.60,37.47,3.6,146.2,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.8,0.26,,
145.7159436,11:07:18 AM,3.8261,26.472,3.7741,35.49,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.60,37.47,3.6,145.5,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.8,0.26,,
145.8161739,11:07:18 AM,3.8261,26.472,3.7741,35.48,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.60,37.47,3.6,145.5,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.8,0.26,,
145.9140546,11:07:18 AM,3.8261,26.472,3.7741,35.48,35.15,35.01,22.48,47.89,47.93,47.93,0.18,6.60,37.47,3.6,145.5,25.7,21.61,21.61,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.8,0.26,,
146.0160013,11:07:18 AM,3.8243,24.679,3.7723,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.18,6.60,37.47,3.6,145.5,25.7,21.61,21.62,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.6,0.26,,
146.1186213,11:07:18 AM,3.8243,24.679,3.7723,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.27,6.60,37.47,3.6,145.5,25.7,21.61,21.62,21.63,0.10,0.10,21.34,64.6,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
146.2161997,11:07:18 AM,3.8243,24.679,3.7723,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.27,6.60,37.47,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
146.3152825,11:07:19 AM,3.8243,24.679,3.7723,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.27,6.60,37.47,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
146.4142695,11:07:19 AM,3.8243,24.679,3.7723,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.27,6.60,37.47,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.34,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
146.5158633,11:07:19 AM,2.9589,24.667,2.9069,35.48,35.15,35.01,22.48,47.93,47.93,47.94,0.27,6.60,37.47,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.0,0.26,,
146.6186524,11:07:19 AM,2.9589,24.667,2.9069,35.48,35.15,35.01,22.48,47.76,47.74,47.86,0.27,6.60,37.50,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.0,0.26,,
146.7160247,11:07:19 AM,2.9589,24.667,2.9069,35.48,35.15,35.01,22.48,47.76,47.74,47.86,0.27,6.60,37.50,4.7,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.0,0.26,,
146.8161468,11:07:19 AM,2.9589,24.667,2.9069,35.48,35.15,35.01,22.48,47.76,47.74,47.86,0.27,6.60,37.50,5.4,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,113.0,0.26,,
146.9172941,11:07:19 AM,2.9589,24.667,2.9069,35.48,35.15,35.01,22.48,47.76,47.74,47.86,0.27,6.60,37.50,5.4,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,113.0,0.26,,
147.0152323,11:07:19 AM,2.5706,19.085,2.5186,35.48,35.15,35.01,22.48,47.76,47.74,47.86,0.27,6.60,37.50,5.4,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,113.0,0.26,,
147.1142276,11:07:19 AM,2.5706,19.085,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.60,37.50,5.4,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,113.4,0.27,,
147.2187435,11:07:19 AM,2.5706,19.085,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.51,37.50,5.4,145.0,25.7,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
147.3187393,11:07:20 AM,2.5706,19.085,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
147.4140811,11:07:20 AM,2.5706,19.085,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
