ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
147.516287,11:07:20 AM,2.5706,16.581,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
147.6191834,11:07:20 AM,2.5706,16.581,2.5186,35.48,35.15,35.01,22.48,47.89,47.91,47.94,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.6,0.27,,
147.7160035,11:07:20 AM,2.5706,16.581,2.5186,35.48,35.15,35.01,22.48,47.60,47.81,47.96,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.6,0.27,,
147.8179234,11:07:20 AM,2.5706,16.581,2.5186,35.48,35.15,35.01,22.48,47.60,47.81,47.96,0.27,6.51,37.50,5.4,145.0,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.6,0.27,,
147.9171462,11:07:20 AM,2.5706,16.581,2.5186,35.48,35.15,35.01,22.48,47.60,47.81,47.96,0.27,6.51,37.50,5.4,143.9,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.6,0.27,,
148.0186706,11:07:20 AM,2.5694,16.581,2.5174,35.47,35.15,35.01,22.48,47.60,47.81,47.96,0.27,6.51,37.50,5.4,143.9,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.5,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.6,0.27,,
148.1143536,11:07:20 AM,2.5694,16.581,2.5174,35.47,35.15,35.01,22.48,47.60,47.81,47.96,0.27,6.51,37.50,5.4,143.9,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.6,0.27,,
148.2143002,11:07:20 AM,2.5694,16.581,2.5174,35.47,35.15,35.01,22.48,47.91,47.91,47.93,0.27,6.51,37.50,5.4,143.9,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.0,0.26,,
148.3162855,11:07:21 AM,2.5694,16.581,2.5174,35.47,35.15,35.01,22.48,47.91,47.91,47.93,0.28,6.51,37.50,5.4,143.9,25.8,21.62,21.62,21.63,0.10,0.10,21.35,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.0,0.26,,
148.4164887,11:07:21 AM,2.5694,16.581,2.5174,35.47,35.15,35.01,22.48,47.91,47.91,47.93,0.28,6.51,37.50,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
148.5150352,11:07:21 AM,2.4749,16.572,2.4229,35.47,35.15,35.01,22.48,47.91,47.91,47.93,0.28,6.51,37.50,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
148.6140919,11:07:21 AM,2.4749,16.572,2.4229,35.47,35.15,35.00,22.48,47.91,47.91,47.93,0.28,6.51,37.50,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
148.7160276,11:07:21 AM,2.4749,16.572,2.4229,35.47,35.15,35.00,22.48,47.91,47.91,47.93,0.28,6.51,37.50,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.1,0.27,,
148.8143374,11:07:21 AM,2.4749,16.572,2.4229,35.47,35.15,35.00,22.48,47.91,47.93,47.94,0.28,6.51,37.50,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.1,0.27,,
148.9191782,11:07:21 AM,2.4749,16.572,2.4229,35.47,35.15,35.00,22.48,47.91,47.93,47.94,0.28,6.51,37.52,5.6,143.4,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.1,0.27,,
149.0180597,11:07:21 AM,2.4162,15.963,2.3642,35.47,35.15,35.00,22.48,47.91,47.93,47.94,0.28,6.51,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.1,0.27,,
149.1140609,11:07:21 AM,2.4162,15.963,2.3642,35.47,35.15,35.00,22.48,47.91,47.93,47.94,0.28,6.51,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.1,0.27,,
149.2189234,11:07:21 AM,2.4162,15.963,2.3642,35.47,35.15,35.00,22.48,47.91,47.93,47.94,0.28,6.51,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.1,0.27,,
149.3190288,11:07:22 AM,2.4162,15.963,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.51,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.4,0.27,,
149.4162771,11:07:22 AM,2.4162,15.963,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.54,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.4,0.27,,
149.5159489,11:07:22 AM,2.4162,15.585,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.54,37.52,5.7,144.0,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
149.6175946,11:07:22 AM,2.4162,15.585,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.54,37.52,5.7,144.5,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
149.7160027,11:07:22 AM,2.4162,15.585,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.54,37.52,5.7,144.5,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
149.8147828,11:07:22 AM,2.4162,15.585,2.3642,35.47,35.15,35.00,22.48,47.76,47.74,47.86,0.28,6.54,37.52,5.7,144.5,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.4,0.27,,
149.9158679,11:07:22 AM,2.4162,15.585,2.3642,35.47,35.15,35.00,22.48,47.91,47.91,47.94,0.28,6.54,37.52,5.7,144.5,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.5,0.27,,
150.0149713,11:07:22 AM,2.4245,15.585,2.3725,35.47,35.15,35.00,22.48,47.91,47.91,47.94,0.30,6.54,37.52,5.7,144.5,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.5,0.27,,
150.1155497,11:07:22 AM,2.4245,15.585,2.3725,35.47,35.15,35.00,22.48,47.91,47.91,47.94,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.5,0.27,,
150.2142741,11:07:22 AM,2.4245,15.585,2.3725,35.47,35.15,35.00,22.48,47.91,47.91,47.94,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.38,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.5,0.27,,
150.318816,11:07:23 AM,2.4245,15.585,2.3725,35.46,35.15,35.00,22.48,47.91,47.91,47.94,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,113.5,0.27,,
150.4142801,11:07:23 AM,2.4245,15.585,2.3725,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,113.5,0.27,,
150.5190628,11:07:23 AM,2.4295,15.638,2.3775,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,113.5,0.27,,
150.6142911,11:07:23 AM,2.4295,15.638,2.3775,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,5.7,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.6,24.6,0,0,0.00,113.5,0.27,,
150.7179111,11:07:23 AM,2.4295,15.638,2.3775,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,6.0,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.5,0.27,,
150.8184714,11:07:23 AM,2.4295,15.638,2.3775,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,6.0,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.5,0.27,,
150.918912,11:07:23 AM,2.4295,15.638,2.3775,35.46,35.15,35.00,22.48,47.77,47.94,47.96,0.30,6.54,37.52,6.0,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.5,0.27,,
151.0153546,11:07:23 AM,2.3258,15.002,2.2738,35.46,35.15,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.1,0.27,,
151.1162267,11:07:23 AM,2.3258,15.002,2.2738,35.46,35.15,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.7,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.1,0.27,,
151.2186593,11:07:23 AM,2.3258,15.002,2.2738,35.46,35.15,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.1,0.27,,
151.3180018,11:07:24 AM,2.3258,15.002,2.2738,35.46,35.15,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.1,0.27,,
151.4140578,11:07:24 AM,2.3258,15.002,2.2738,35.46,35.14,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.1,0.27,,
151.514199,11:07:24 AM,2.3249,15.002,2.2729,35.46,35.14,35.00,22.48,47.76,47.74,47.86,0.30,6.54,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
151.6157136,11:07:24 AM,2.3249,15.002,2.2729,35.46,35.14,35.00,22.48,47.93,47.93,47.94,0.30,6.54,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
151.7151926,11:07:24 AM,2.3249,15.002,2.2729,35.46,35.14,35.00,22.48,47.93,47.93,47.94,0.30,6.57,37.52,6.0,144.6,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
151.8140892,11:07:24 AM,2.3249,15.002,2.2729,35.46,35.14,35.00,22.48,47.93,47.93,47.94,0.30,6.57,37.52,6.0,145.1,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
151.9141715,11:07:24 AM,2.3249,15.002,2.2729,35.45,35.14,35.00,22.48,47.93,47.93,47.94,0.30,6.57,37.52,6.0,145.1,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
152.0173927,11:07:24 AM,2.3233,14.995,2.2713,35.45,35.14,35.00,22.48,47.93,47.93,47.94,0.30,6.57,37.52,6.0,145.1,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
152.1164279,11:07:24 AM,2.3233,14.995,2.2713,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.30,6.57,37.52,6.0,145.1,25.8,21.62,21.62,21.63,0.10,0.10,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.6,0.27,,
152.2174053,11:07:24 AM,2.3233,14.995,2.2713,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.34,6.57,37.52,6.0,145.1,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.6,0.27,,
152.3146339,11:07:25 AM,2.3233,14.995,2.2713,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.34,6.57,37.52,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.6,0.27,,
152.4142366,11:07:25 AM,2.3233,14.995,2.2713,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.34,6.57,37.52,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.6,0.27,,
152.5144196,11:07:25 AM,2.1246,13.704,2.0726,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.34,6.57,37.52,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.6,0.27,,
152.6142033,11:07:25 AM,2.1246,13.704,2.0726,35.45,35.14,35.00,22.48,47.77,47.76,47.52,0.34,6.57,37.52,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.4,0.27,,
152.7159424,11:07:25 AM,2.1246,13.704,2.0726,35.45,35.14,35.00,22.48,47.91,47.91,47.93,0.34,6.57,37.52,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.4,0.27,,
152.8172037,11:07:25 AM,2.1246,13.704,2.0726,35.45,35.14,35.00,22.48,47.91,47.91,47.93,0.34,6.57,37.55,6.5,145.3,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.4,0.27,,
152.9191894,11:07:25 AM,2.1246,13.704,2.0726,35.45,35.14,35.00,22.48,47.91,47.91,47.93,0.34,6.57,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.4,0.27,,
153.0166668,11:07:25 AM,2.0100,13.704,1.9580,35.45,35.14,35.00,22.48,47.91,47.91,47.93,0.34,6.57,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.10,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.4,0.27,,
153.1158449,11:07:25 AM,2.0100,13.704,1.9580,35.45,35.14,35.00,22.49,47.91,47.91,47.93,0.34,6.57,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.11,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.4,0.27,,
153.2151925,11:07:25 AM,2.0100,13.704,1.9580,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.57,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.11,0.10,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.6,0.26,,
153.3155689,11:07:26 AM,2.0100,13.704,1.9580,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.50,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
153.4185993,11:07:26 AM,2.0100,13.704,1.9580,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.50,37.55,6.9,145.2,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
153.518879,11:07:26 AM,2.0097,12.964,1.9577,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.50,37.55,6.9,144.3,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
153.6140634,11:07:26 AM,2.0097,12.964,1.9577,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.50,37.55,6.9,144.3,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
153.7151862,11:07:26 AM,2.0097,12.964,1.9577,35.45,35.14,35.00,22.49,47.91,47.91,47.94,0.34,6.50,37.55,6.9,144.3,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.6,0.26,,
153.8148551,11:07:26 AM,2.0097,12.964,1.9577,35.45,35.14,35.00,22.49,47.77,47.74,47.88,0.34,6.50,37.55,6.9,144.3,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.6,0.26,,
153.9141829,11:07:26 AM,2.0097,12.964,1.9577,35.45,35.14,35.00,22.49,47.77,47.74,47.88,0.42,6.50,37.55,6.9,144.3,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.6,0.26,,
154.0182244,11:07:26 AM,2.0082,12.962,1.9562,35.45,35.14,35.00,22.49,47.77,47.74,47.88,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.6,0.26,,
154.1160106,11:07:26 AM,2.0082,12.962,1.9562,35.45,35.14,35.00,22.49,47.77,47.74,47.88,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
154.2184359,11:07:26 AM,2.0082,12.962,1.9562,35.44,35.14,35.00,22.49,47.77,47.74,47.88,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
154.3180346,11:07:27 AM,2.0082,12.962,1.9562,35.44,35.14,35.00,22.49,47.77,47.91,47.94,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
154.418745,11:07:27 AM,2.0082,12.962,1.9562,35.44,35.14,35.00,22.49,47.93,47.91,47.94,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
154.5151741,11:07:27 AM,2.0068,12.953,1.9548,35.44,35.14,35.00,22.49,47.93,47.91,47.94,0.42,6.50,37.55,6.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
154.6140624,11:07:27 AM,2.0068,12.953,1.9548,35.44,35.14,35.00,22.49,47.93,47.91,47.94,0.42,6.50,37.55,7.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
154.7159558,11:07:27 AM,2.0068,12.953,1.9548,35.44,35.14,35.00,22.49,47.93,47.91,47.94,0.42,6.50,37.55,7.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
154.8148817,11:07:27 AM,2.0068,12.953,1.9548,35.44,35.14,35.00,22.49,47.93,47.91,47.94,0.42,6.50,37.55,7.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
154.9185711,11:07:27 AM,2.0068,12.953,1.9548,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.55,7.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.4,0.26,,
155.0185684,11:07:27 AM,1.7456,12.944,1.6936,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.52,7.9,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.4,0.26,,
155.1166899,11:07:27 AM,1.7456,12.944,1.6936,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.52,8.6,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.4,0.26,,
155.2142165,11:07:27 AM,1.7456,12.944,1.6936,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.52,8.6,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.4,0.26,,
155.3181262,11:07:28 AM,1.7456,12.944,1.6936,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.52,8.6,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.4,0.26,,
155.4142715,11:07:28 AM,1.7456,12.944,1.6936,35.44,35.14,35.00,22.49,47.93,47.94,47.96,0.42,6.50,37.52,8.6,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.6,0.26,,
155.5147956,11:07:28 AM,1.6093,10.380,1.5573,35.44,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.50,37.52,8.6,143.6,25.8,21.62,21.62,21.63,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.6,0.26,,
155.6141158,11:07:28 AM,1.6093,10.380,1.5573,35.44,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.45,37.52,8.6,143.6,25.8,21.62,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.6,0.26,,
155.7162203,11:07:28 AM,1.6093,10.380,1.5573,35.44,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.45,37.52,8.6,143.0,25.8,21.62,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
155.8148979,11:07:28 AM,1.6093,10.380,1.5573,35.44,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.45,37.52,8.6,143.0,25.8,21.62,21.62,21.64,0.12,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
155.9141639,11:07:28 AM,1.6093,10.380,1.5573,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.45,37.52,8.6,143.0,25.8,21.62,21.62,21.64,0.12,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
156.0167968,11:07:28 AM,1.6087,10.380,1.5567,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.42,6.45,37.52,8.6,143.0,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
156.1187694,11:07:28 AM,1.6087,10.380,1.5567,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.48,6.45,37.52,8.6,143.0,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
156.2158898,11:07:28 AM,1.6087,10.380,1.5567,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.48,6.45,37.52,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
156.3141939,11:07:29 AM,1.6087,10.380,1.5567,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.48,6.45,37.52,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.6,0.26,,
156.4144092,11:07:29 AM,1.6087,10.380,1.5567,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.48,6.45,37.52,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,112.6,0.26,,
156.5144368,11:07:29 AM,1.4806,10.376,1.4286,35.43,35.14,35.00,22.49,47.91,47.91,47.94,0.48,6.45,37.52,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,112.6,0.26,,
156.6142,11:07:29 AM,1.4806,10.376,1.4286,35.43,35.14,35.00,22.49,47.77,47.74,47.86,0.48,6.45,37.52,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,112.7,0.26,,
156.7166239,11:07:29 AM,1.4806,10.376,1.4286,35.43,35.14,35.00,22.49,47.77,47.74,47.86,0.48,6.45,37.54,9.3,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.6,0,0,0.00,112.7,0.26,,
156.81492,11:07:29 AM,1.4806,10.376,1.4286,35.43,35.14,35.00,22.49,47.77,47.74,47.86,0.48,6.45,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.7,0.26,,
156.9185635,11:07:29 AM,1.4806,10.376,1.4286,35.43,35.14,35.00,22.49,47.77,47.74,47.86,0.48,6.45,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.7,0.26,,
157.0163592,11:07:29 AM,1.4059,9.550,1.3539,35.43,35.14,35.00,22.49,47.77,47.74,47.86,0.48,6.45,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.7,0.26,,
157.1142373,11:07:29 AM,1.4059,9.550,1.3539,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.45,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.4,0.26,,
157.2140681,11:07:29 AM,1.4059,9.550,1.3539,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.37,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.4,0.26,,
157.3158965,11:07:30 AM,1.4059,9.550,1.3539,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.37,37.54,9.8,142.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.4,0.26,,
157.4151403,11:07:30 AM,1.4059,9.550,1.3539,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.37,37.54,9.8,142.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.4,0.26,,
157.5140624,11:07:30 AM,1.4061,9.068,1.3541,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.37,37.54,9.8,142.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.4,0.26,,
157.6184813,11:07:30 AM,1.4061,9.068,1.3541,35.43,35.14,35.00,22.49,47.71,47.91,47.96,0.48,6.37,37.54,9.8,142.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.4,0.26,,
157.7182169,11:07:30 AM,1.4061,9.068,1.3541,35.43,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,142.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.4,0.26,,
157.8146163,11:07:30 AM,1.4061,9.068,1.3541,35.43,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,142.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.4,0.26,,
157.9153681,11:07:30 AM,1.4061,9.068,1.3541,35.43,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.4,0.26,,
158.0158494,11:07:30 AM,1.4061,9.069,1.3541,35.43,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.4,0.26,,
158.1142208,11:07:30 AM,1.4061,9.069,1.3541,35.42,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.4,0.26,,
158.2185129,11:07:30 AM,1.4061,9.069,1.3541,35.42,35.14,35.00,22.49,47.93,47.93,47.94,0.48,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.4,0.26,,
158.3164616,11:07:31 AM,1.4061,9.069,1.3541,35.42,35.14,35.00,22.49,47.91,47.74,47.84,0.60,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
158.414067,11:07:31 AM,1.4061,9.069,1.3541,35.42,35.14,35.00,22.49,47.91,47.74,47.84,0.60,6.37,37.54,9.8,141.4,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
158.5151751,11:07:31 AM,1.2301,9.069,1.1781,35.42,35.14,35.00,22.49,47.91,47.74,47.84,0.60,6.37,37.54,11.2,140.7,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
158.6143256,11:07:31 AM,1.2301,9.069,1.1781,35.42,35.14,35.00,22.49,47.91,47.74,47.84,0.60,6.37,37.54,11.2,140.7,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
158.7187109,11:07:31 AM,1.2301,9.069,1.1781,35.42,35.14,35.00,22.49,47.91,47.74,47.84,0.60,6.37,37.54,11.2,140.7,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.4,0.26,,
158.8143193,11:07:31 AM,1.2301,9.069,1.1781,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,11.2,140.7,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
158.914138,11:07:31 AM,1.2301,9.069,1.1781,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,11.2,140.7,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
159.0177835,11:07:31 AM,1.1358,7.934,1.0838,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
159.1180676,11:07:31 AM,1.1358,7.934,1.0838,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.6,0.26,,
159.2185336,11:07:31 AM,1.1358,7.934,1.0838,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.6,0.26,,
159.3157456,11:07:32 AM,1.1358,7.934,1.0838,35.42,35.14,35.00,22.49,47.91,47.91,47.93,0.60,6.37,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.8,0.26,,
159.4164708,11:07:32 AM,1.1358,7.934,1.0838,35.42,35.14,35.00,22.49,47.77,47.76,47.88,0.60,6.37,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.8,0.26,,
159.5147718,11:07:32 AM,1.1358,7.326,1.0838,35.42,35.14,35.00,22.49,47.77,47.76,47.88,0.60,6.44,37.54,12.2,140.5,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.8,0.26,,
159.6192045,11:07:32 AM,1.1358,7.326,1.0838,35.42,35.14,35.00,22.49,47.77,47.76,47.88,0.60,6.44,37.54,12.1,141.7,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.8,0.26,,
159.7185362,11:07:32 AM,1.1358,7.326,1.0838,35.42,35.14,35.00,22.49,47.77,47.76,47.88,0.60,6.44,37.54,12.1,141.7,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.8,0.26,,
159.8151414,11:07:32 AM,1.1358,7.326,1.0838,35.42,35.14,35.00,22.49,47.77,47.76,47.88,0.60,6.44,37.54,12.1,141.7,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,112.8,0.26,,
159.9152202,11:07:32 AM,1.1358,7.326,1.0838,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.60,6.44,37.54,12.1,141.7,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.4,0.26,,
160.0163357,11:07:32 AM,1.1376,7.337,1.0856,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.63,6.44,37.54,12.1,141.7,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.4,0.26,,
160.1191974,11:07:32 AM,1.1376,7.337,1.0856,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.4,0.26,,
160.2185608,11:07:32 AM,1.1376,7.337,1.0856,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
160.3188084,11:07:33 AM,1.1376,7.337,1.0856,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
160.4141484,11:07:33 AM,1.1376,7.337,1.0856,35.42,35.14,35.00,22.49,47.91,47.77,47.67,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.2,0.26,,
160.5149238,11:07:33 AM,1.1097,7.337,1.0577,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.2,0.26,,
160.6142827,11:07:33 AM,1.1097,7.337,1.0577,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.4,142.1,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.2,0.26,,
160.718125,11:07:33 AM,1.1097,7.337,1.0577,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.7,142.2,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.2,0.26,,
160.8158936,11:07:33 AM,1.1097,7.337,1.0577,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.7,142.2,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.2,0.26,,
160.9153801,11:07:33 AM,1.1097,7.337,1.0577,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.7,142.2,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.2,0.26,,
161.0140654,11:07:33 AM,1.0875,7.158,1.0355,35.42,35.14,35.00,22.49,47.93,47.93,47.96,0.63,6.44,37.54,12.7,142.2,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.118867,11:07:33 AM,1.0875,7.158,1.0355,35.42,35.14,35.00,22.49,47.76,47.76,47.86,0.63,6.40,37.54,12.7,142.2,25.8,21.62,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.2142715,11:07:33 AM,1.0875,7.158,1.0355,35.42,35.14,35.00,22.49,47.76,47.76,47.86,0.63,6.40,37.54,12.7,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.3159351,11:07:34 AM,1.0875,7.158,1.0355,35.42,35.14,35.00,22.49,47.76,47.76,47.86,0.63,6.40,37.54,12.8,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.33,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.4163849,11:07:34 AM,1.0875,7.158,1.0355,35.42,35.13,35.00,22.49,47.76,47.76,47.86,0.63,6.40,37.54,12.8,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.5151336,11:07:34 AM,1.0814,7.014,1.0294,35.42,35.13,35.00,22.49,47.76,47.76,47.86,0.63,6.40,37.54,12.8,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
161.6169735,11:07:34 AM,1.0814,7.014,1.0294,35.42,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
161.7154531,11:07:34 AM,1.0814,7.014,1.0294,35.42,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,142.2,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
161.8140663,11:07:34 AM,1.0814,7.014,1.0294,35.42,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,111.9,0.26,,
161.9160858,11:07:34 AM,1.0814,7.014,1.0294,35.42,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,111.9,0.26,,
162.0182461,11:07:34 AM,1.0799,6.975,1.0279,35.41,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,111.9,0.26,,
162.1149932,11:07:34 AM,1.0799,6.975,1.0279,35.41,35.13,35.00,22.49,47.91,47.93,47.94,0.63,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.2,0.26,,
162.2185386,11:07:34 AM,1.0799,6.975,1.0279,35.41,35.13,35.00,22.49,47.77,47.76,47.86,0.67,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.2,0.26,,
162.3174949,11:07:35 AM,1.0799,6.975,1.0279,35.41,35.13,35.00,22.49,47.77,47.76,47.86,0.67,6.40,37.54,12.8,141.7,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.2,0.26,,
162.4174321,11:07:35 AM,1.0799,6.975,1.0279,35.41,35.13,35.00,22.49,47.77,47.76,47.86,0.67,6.40,37.54,13.2,141.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.2,0.26,,
162.5162517,11:07:35 AM,1.0436,6.965,0.9916,35.41,35.13,35.00,22.49,47.77,47.76,47.86,0.67,6.40,37.54,13.2,141.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.2,0.26,,
162.6173668,11:07:35 AM,1.0436,6.965,0.9916,35.41,35.13,35.00,22.49,47.77,47.76,47.86,0.67,6.40,37.54,13.2,141.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,112.2,0.26,,
162.7158362,11:07:35 AM,1.0436,6.965,0.9916,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.2,141.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,112.2,0.26,,
162.8159825,11:07:35 AM,1.0436,6.965,0.9916,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.2,141.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,112.2,0.26,,
162.9176976,11:07:35 AM,1.0436,6.965,0.9916,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.2,0.26,,
163.0149595,11:07:35 AM,1.0179,6.566,0.9659,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.2,0.26,,
163.1180707,11:07:35 AM,1.0179,6.566,0.9659,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.2,0.26,,
163.2142806,11:07:35 AM,1.0179,6.566,0.9659,35.41,35.13,35.00,22.49,47.91,47.91,47.67,0.67,6.40,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.2,0.26,,
163.315528,11:07:36 AM,1.0179,6.566,0.9659,35.41,35.13,35.00,22.49,47.93,47.93,47.96,0.67,6.40,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.2,0.26,,
163.4170797,11:07:36 AM,1.0179,6.566,0.9659,35.41,35.13,35.00,22.49,47.93,47.93,47.96,0.67,6.35,37.54,13.5,141.3,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.2,0.26,,
163.5178782,11:07:36 AM,1.0176,6.566,0.9656,35.41,35.13,35.00,22.49,47.93,47.93,47.96,0.67,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.2,0.26,,
163.619026,11:07:36 AM,1.0176,6.566,0.9656,35.41,35.13,35.00,22.49,47.93,47.93,47.96,0.67,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.2,0.26,,
163.7158841,11:07:36 AM,1.0176,6.566,0.9656,35.41,35.13,35.00,22.49,47.93,47.93,47.96,0.67,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.2,0.26,,
163.8185842,11:07:36 AM,1.0176,6.566,0.9656,35.41,35.13,35.00,22.49,47.76,47.74,47.86,0.67,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.4,0.26,,
163.9190543,11:07:36 AM,1.0176,6.566,0.9656,35.41,35.13,35.00,22.49,47.76,47.74,47.86,0.77,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.4,0.26,,
164.0146071,11:07:36 AM,1.0176,6.564,0.9656,35.41,35.13,35.00,22.49,47.76,47.74,47.86,0.77,6.35,37.54,13.5,140.4,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.4,0.26,,
164.1187608,11:07:36 AM,1.0176,6.564,0.9656,35.41,35.13,35.00,22.49,47.76,47.74,47.86,0.77,6.35,37.54,13.5,139.5,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
164.2187931,11:07:36 AM,1.0176,6.564,0.9656,35.40,35.13,35.00,22.49,47.76,47.74,47.86,0.77,6.35,37.54,13.5,139.5,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
164.3156817,11:07:37 AM,1.0176,6.564,0.9656,35.40,35.13,35.00,22.49,47.76,47.74,47.86,0.77,6.35,37.54,13.5,139.5,25.8,21.63,21.62,21.64,0.12,0.12,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.9,0.26,,
164.4158456,11:07:37 AM,1.0176,6.564,0.9656,35.40,35.13,35.00,22.49,47.91,47.91,47.93,0.77,6.35,37.54,13.5,139.5,25.8,21.63,21.62,21.64,0.12,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
164.5187908,11:07:37 AM,1.0171,6.564,0.9651,35.40,35.13,35.00,22.49,47.91,47.91,47.93,0.77,6.35,37.56,13.5,139.5,25.8,21.63,21.62,21.64,0.12,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
164.6162651,11:07:37 AM,1.0171,6.564,0.9651,35.40,35.13,35.00,22.49,47.91,47.91,47.93,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
164.7161735,11:07:37 AM,1.0171,6.564,0.9651,35.40,35.13,35.00,22.49,47.91,47.91,47.93,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,111.9,0.26,,
164.814235,11:07:37 AM,1.0171,6.564,0.9651,35.40,35.13,35.00,22.49,47.91,47.91,47.93,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,111.9,0.26,,
164.9140725,11:07:37 AM,1.0171,6.564,0.9651,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.0,0.26,,
165.0140723,11:07:37 AM,0.9369,6.043,0.8849,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.0,0.26,,
165.1149372,11:07:37 AM,0.9369,6.043,0.8849,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,14.7,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.0,0.26,,
165.2140709,11:07:37 AM,0.9369,6.043,0.8849,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,15.5,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.37,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.0,0.26,,
165.3182641,11:07:38 AM,0.9369,6.043,0.8849,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,15.5,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.0,0.26,,
165.4144935,11:07:38 AM,0.9369,6.043,0.8849,35.40,35.13,35.00,22.49,47.77,47.47,47.86,0.77,6.35,37.56,15.5,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.0,0.26,,
165.5161599,11:07:38 AM,0.8901,6.043,0.8381,35.40,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.35,37.56,15.5,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.0,0.26,,
165.615863,11:07:38 AM,0.8901,6.043,0.8381,35.40,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.28,37.56,15.5,139.5,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.0,0.26,,
165.7160213,11:07:38 AM,0.8901,6.043,0.8381,35.40,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.0,0.26,,
165.8164442,11:07:38 AM,0.8901,6.043,0.8381,35.40,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.0,0.26,,
165.914788,11:07:38 AM,0.8901,6.043,0.8381,35.39,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.0,0.26,,
166.0186142,11:07:38 AM,0.8895,5.741,0.8375,35.39,35.13,35.00,22.49,47.89,47.91,47.93,0.77,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.1,0.26,,
166.1177519,11:07:38 AM,0.8895,5.741,0.8375,35.39,35.13,35.00,22.49,47.93,47.93,47.94,0.86,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.1,0.26,,
166.2183411,11:07:38 AM,0.8895,5.741,0.8375,35.39,35.13,35.00,22.49,47.93,47.93,47.94,0.86,6.28,37.56,15.5,138.6,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.1,0.26,,
166.3180277,11:07:39 AM,0.8895,5.741,0.8375,35.39,35.13,35.00,22.49,47.93,47.93,47.94,0.86,6.28,37.56,16.6,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.1,0.26,,
166.4183711,11:07:39 AM,0.8895,5.741,0.8375,35.39,35.13,35.00,22.49,47.93,47.93,47.94,0.86,6.28,37.56,16.6,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.1,0.26,,
166.5157985,11:07:39 AM,0.8305,5.737,0.7785,35.39,35.13,35.00,22.49,47.93,47.93,47.94,0.86,6.28,37.56,16.6,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.1,0.26,,
166.6190115,11:07:39 AM,0.8305,5.737,0.7785,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.56,16.6,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.4,0.26,,
166.7160252,11:07:39 AM,0.8305,5.737,0.7785,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.57,16.6,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.4,0.26,,
166.8140709,11:07:39 AM,0.8305,5.737,0.7785,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
166.9189296,11:07:39 AM,0.8305,5.737,0.7785,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
167.0184354,11:07:39 AM,0.7903,5.357,0.7383,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
167.1184427,11:07:39 AM,0.7903,5.357,0.7383,35.39,35.13,35.00,22.49,47.89,47.91,47.94,0.86,6.28,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.35,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.5,0.26,,
167.2152326,11:07:39 AM,0.7903,5.357,0.7383,35.39,35.13,35.00,22.49,47.91,47.91,47.94,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.5,0.26,,
167.314291,11:07:40 AM,0.7903,5.357,0.7383,35.39,35.13,35.00,22.49,47.91,47.91,47.94,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.5,0.26,,
167.4191133,11:07:40 AM,0.7903,5.357,0.7383,35.39,35.13,35.00,22.49,47.91,47.91,47.94,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.5,0.26,,
167.5162295,11:07:40 AM,0.7904,5.098,0.7384,35.39,35.13,35.00,22.49,47.91,47.91,47.94,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.5,0.26,,
167.6163934,11:07:40 AM,0.7904,5.098,0.7384,35.39,35.13,35.00,22.49,47.91,47.91,47.94,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.5,0.26,,
167.7158129,11:07:40 AM,0.7904,5.098,0.7384,35.39,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.64,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.3,0.26,,
167.8167447,11:07:40 AM,0.7904,5.098,0.7384,35.39,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.3,0.26,,
167.9171205,11:07:40 AM,0.7904,5.098,0.7384,35.39,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.3,0.26,,
168.0140744,11:07:40 AM,0.7906,5.098,0.7386,35.39,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.3,0.26,,
168.119215,11:07:40 AM,0.7906,5.098,0.7386,35.38,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.3,0.26,,
168.2173842,11:07:40 AM,0.7906,5.098,0.7386,35.38,35.13,35.00,22.49,47.77,47.66,47.62,0.86,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,111.8,0.26,,
168.3145443,11:07:41 AM,0.7906,5.098,0.7386,35.38,35.13,35.00,22.49,47.91,47.91,47.93,0.86,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.8,0.26,,
168.4142813,11:07:41 AM,0.7906,5.098,0.7386,35.38,35.13,35.00,22.49,47.91,47.91,47.93,0.97,6.24,37.57,17.4,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.8,0.26,,
168.5163846,11:07:41 AM,0.7343,5.100,0.6823,35.38,35.13,35.00,22.49,47.91,47.91,47.93,0.97,6.24,37.57,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.8,0.26,,
168.6187845,11:07:41 AM,0.7343,5.100,0.6823,35.38,35.13,35.00,22.49,47.91,47.91,47.93,0.97,6.24,37.57,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.8,0.26,,
168.715652,11:07:41 AM,0.7343,5.100,0.6823,35.38,35.13,35.00,22.49,47.91,47.91,47.93,0.97,6.24,37.57,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.8,0.26,,
168.8190289,11:07:41 AM,0.7343,5.100,0.6823,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.57,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.3,0.26,,
168.919047,11:07:41 AM,0.7343,5.100,0.6823,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.56,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.3,0.26,,
169.0164808,11:07:41 AM,0.7341,4.735,0.6821,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.56,18.7,137.0,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.3,0.26,,
169.1159854,11:07:41 AM,0.7341,4.735,0.6821,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.56,19.6,137.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.3,0.26,,
169.2177229,11:07:41 AM,0.7341,4.735,0.6821,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.56,19.6,137.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.3,0.26,,
169.3140726,11:07:42 AM,0.7341,4.735,0.6821,35.38,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.24,37.56,19.6,137.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.0,0.26,,
169.4145446,11:07:42 AM,0.7341,4.735,0.6821,35.38,35.13,35.00,22.49,47.76,47.74,47.84,0.97,6.24,37.56,19.6,137.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
169.5164502,11:07:42 AM,0.7010,4.735,0.6490,35.38,35.13,35.00,22.49,47.76,47.74,47.84,0.97,6.31,37.56,19.6,137.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
169.6159997,11:07:42 AM,0.7010,4.735,0.6490,35.38,35.13,35.00,22.49,47.76,47.74,47.84,0.97,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
169.7171402,11:07:42 AM,0.7010,4.735,0.6490,35.38,35.13,35.00,22.49,47.76,47.74,47.84,0.97,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
169.8140717,11:07:42 AM,0.7010,4.735,0.6490,35.37,35.13,35.00,22.49,47.76,47.74,47.84,0.97,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
169.9142961,11:07:42 AM,0.7010,4.735,0.6490,35.37,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
170.0164862,11:07:42 AM,0.7008,4.522,0.6488,35.37,35.13,35.00,22.49,47.91,47.91,47.94,0.97,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
170.115102,11:07:42 AM,0.7008,4.522,0.6488,35.37,35.13,35.00,22.49,47.91,47.91,47.94,1.03,6.31,37.56,19.6,138.1,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.4,0.26,,
170.2151549,11:07:42 AM,0.7008,4.522,0.6488,35.37,35.13,35.00,22.49,47.91,47.91,47.94,1.03,6.31,37.56,20.3,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.4,0.26,,
170.3166636,11:07:43 AM,0.7008,4.522,0.6488,35.37,35.13,35.00,22.49,47.91,47.91,47.94,1.03,6.31,37.56,20.3,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.4,0.26,,
