ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
170.4190666,11:07:43 AM,0.7008,4.522,0.6488,35.37,35.13,35.00,22.49,47.91,47.91,47.94,1.03,6.31,37.56,20.3,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.4,0.26,,
170.5182197,11:07:43 AM,0.6760,4.520,0.6240,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.56,20.3,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.1,0.26,,
170.6183116,11:07:43 AM,0.6760,4.520,0.6240,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.57,20.3,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
170.7180713,11:07:43 AM,0.6760,4.520,0.6240,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
170.818464,11:07:43 AM,0.6760,4.520,0.6240,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
170.9165012,11:07:43 AM,0.6760,4.520,0.6240,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
171.0186288,11:07:43 AM,0.6606,4.261,0.6086,35.37,35.13,35.00,22.49,47.77,47.66,47.66,1.03,6.31,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.8,0.26,,
171.1188766,11:07:43 AM,0.6606,4.261,0.6086,35.37,35.13,35.00,22.49,47.89,47.91,47.93,1.03,6.28,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.8,0.26,,
171.2190647,11:07:43 AM,0.6606,4.261,0.6086,35.37,35.13,35.00,22.49,47.89,47.91,47.93,1.03,6.28,37.57,20.8,138.8,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.8,0.26,,
171.3152362,11:07:44 AM,0.6606,4.261,0.6086,35.37,35.13,35.00,22.49,47.89,47.91,47.93,1.03,6.28,37.57,20.8,138.9,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.8,0.26,,
171.4143794,11:07:44 AM,0.6606,4.261,0.6086,35.37,35.13,35.00,22.49,47.89,47.91,47.93,1.03,6.28,37.57,20.8,138.9,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,111.8,0.26,,
171.5170202,11:07:44 AM,0.6605,4.261,0.6085,35.37,35.13,35.00,22.49,47.89,47.91,47.93,1.03,6.28,37.57,20.8,138.9,25.8,21.63,21.62,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,111.8,0.26,,
171.6166157,11:07:44 AM,0.6605,4.261,0.6085,35.37,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.9,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.0,0.26,,
171.7169935,11:07:44 AM,0.6605,4.261,0.6085,35.37,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.9,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
171.8141116,11:07:44 AM,0.6605,4.261,0.6085,35.37,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
171.9142892,11:07:44 AM,0.6605,4.261,0.6085,35.37,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
172.0172111,11:07:44 AM,0.6603,4.260,0.6083,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
172.1171265,11:07:44 AM,0.6603,4.260,0.6083,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.03,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.2140994,11:07:44 AM,0.6603,4.260,0.6083,35.36,35.13,35.00,22.49,47.77,47.76,47.86,1.03,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.314079,11:07:45 AM,0.6603,4.260,0.6083,35.36,35.13,35.00,22.49,47.77,47.76,47.86,1.11,6.28,37.57,20.8,138.4,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.4157697,11:07:45 AM,0.6603,4.260,0.6083,35.36,35.13,35.00,22.49,47.77,47.76,47.86,1.11,6.28,37.57,21.8,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.5163237,11:07:45 AM,0.6297,4.259,0.5777,35.36,35.13,35.00,22.49,47.77,47.76,47.86,1.11,6.28,37.57,21.8,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.6158278,11:07:45 AM,0.6297,4.259,0.5777,35.36,35.13,35.00,22.49,47.77,47.76,47.86,1.11,6.28,37.57,21.8,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.7159375,11:07:45 AM,0.6297,4.259,0.5777,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,21.8,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.8141425,11:07:45 AM,0.6297,4.259,0.5777,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,21.8,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,111.9,0.26,,
172.9141425,11:07:45 AM,0.6297,4.259,0.5777,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.9,0.26,,
173.0142195,11:07:45 AM,0.6108,4.062,0.5588,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.9,0.26,,
173.114076,11:07:45 AM,0.6108,4.062,0.5588,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,111.9,0.26,,
173.2143021,11:07:45 AM,0.6108,4.062,0.5588,35.36,35.13,35.00,22.49,47.93,47.93,47.94,1.11,6.28,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.1,0.26,,
173.3172803,11:07:46 AM,0.6108,4.062,0.5588,35.36,35.13,35.00,22.49,47.77,47.77,47.88,1.11,6.28,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.1,0.26,,
173.4142152,11:07:46 AM,0.6108,4.062,0.5588,35.36,35.13,35.00,22.49,47.77,47.77,47.88,1.11,6.22,37.57,22.5,138.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.1,0.26,,
173.5142385,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.77,47.77,47.88,1.11,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.1,0.26,,
173.6171644,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.77,47.77,47.88,1.11,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
173.7172468,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.77,47.77,47.88,1.11,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.1,0.26,,
173.8157179,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.11,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
173.9189922,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.21,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
174.0146782,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.21,6.22,37.57,22.5,138.1,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
174.1146062,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.21,6.22,37.57,22.5,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
174.2186293,11:07:46 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.21,6.22,37.57,22.5,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
174.3154216,11:07:47 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.89,47.60,47.84,1.21,6.22,37.57,22.5,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.2,0.26,,
174.4140867,11:07:47 AM,0.6108,3.939,0.5588,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.57,22.5,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
174.5151112,11:07:47 AM,0.6105,3.938,0.5585,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.59,22.5,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
174.6184853,11:07:47 AM,0.6105,3.938,0.5585,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
174.7158149,11:07:47 AM,0.6105,3.938,0.5585,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.6,0.26,,
174.8150809,11:07:47 AM,0.6105,3.938,0.5585,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.6,0.26,,
174.9141352,11:07:47 AM,0.6105,3.938,0.5585,35.36,35.13,35.00,22.49,47.93,47.93,47.96,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.7,0.26,,
175.0184651,11:07:47 AM,0.5799,3.938,0.5279,35.36,35.13,35.00,22.49,47.77,47.76,47.88,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.7,0.26,,
175.1171654,11:07:47 AM,0.5799,3.938,0.5279,35.36,35.13,35.00,22.49,47.77,47.76,47.88,1.21,6.22,37.59,23.7,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,112.7,0.26,,
175.2182431,11:07:47 AM,0.5799,3.938,0.5279,35.36,35.13,35.00,22.49,47.77,47.76,47.88,1.21,6.22,37.59,24.4,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
175.3163982,11:07:48 AM,0.5799,3.938,0.5279,35.36,35.12,35.00,22.49,47.77,47.76,47.88,1.21,6.22,37.59,24.4,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
175.4171821,11:07:48 AM,0.5799,3.938,0.5279,35.36,35.12,35.00,22.49,47.77,47.76,47.88,1.21,6.22,37.59,24.4,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
175.5188849,11:07:48 AM,0.5631,3.740,0.5111,35.36,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.22,37.59,24.4,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.4,0.26,,
175.6142977,11:07:48 AM,0.5631,3.740,0.5111,35.36,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.26,37.59,24.4,137.6,25.8,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.4,0.26,,
175.7152806,11:07:48 AM,0.5631,3.740,0.5111,35.36,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.4,0.26,,
175.8192464,11:07:48 AM,0.5631,3.740,0.5111,35.36,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.4,0.26,,
175.9142835,11:07:48 AM,0.5631,3.740,0.5111,35.35,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,112.4,0.26,,
176.0171999,11:07:48 AM,0.5628,3.632,0.5108,35.35,35.12,35.00,22.49,47.91,47.89,47.93,1.21,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.4,0.26,,
176.1145651,11:07:48 AM,0.5628,3.632,0.5108,35.35,35.12,35.00,22.49,47.93,47.91,47.69,1.21,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.0,0.26,,
176.2141246,11:07:48 AM,0.5628,3.632,0.5108,35.35,35.12,35.00,22.49,47.93,47.91,47.69,1.33,6.26,37.59,24.4,138.1,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.0,0.26,,
176.3142219,11:07:49 AM,0.5628,3.632,0.5108,35.35,35.12,35.00,22.49,47.93,47.91,47.69,1.33,6.26,37.59,25.8,138.4,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
176.4142372,11:07:49 AM,0.5628,3.632,0.5108,35.35,35.12,35.00,22.49,47.93,47.91,47.69,1.33,6.26,37.59,25.8,138.4,25.9,21.63,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
176.5179886,11:07:49 AM,0.5313,3.630,0.4793,35.35,35.12,35.00,22.49,47.93,47.91,47.69,1.33,6.26,37.59,25.8,138.4,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.0,0.26,,
176.6190293,11:07:49 AM,0.5313,3.630,0.4793,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.59,25.8,138.4,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.7,0.26,,
176.7185772,11:07:49 AM,0.5313,3.630,0.4793,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.61,25.8,138.4,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.7,0.26,,
176.8159105,11:07:49 AM,0.5313,3.630,0.4793,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.61,25.8,138.4,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.7,0.26,,
176.9184192,11:07:49 AM,0.5313,3.630,0.4793,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.61,26.7,138.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.7,0.26,,
177.0190865,11:07:49 AM,0.5129,3.427,0.4609,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.61,26.7,138.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,112.7,0.26,,
177.1180483,11:07:49 AM,0.5129,3.427,0.4609,35.35,35.12,35.00,22.49,47.76,47.72,47.86,1.33,6.26,37.61,26.7,138.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
177.2191107,11:07:49 AM,0.5129,3.427,0.4609,35.35,35.12,35.00,22.49,47.91,47.93,47.94,1.33,6.26,37.61,26.7,138.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
177.3181479,11:07:50 AM,0.5129,3.427,0.4609,35.35,35.12,35.00,22.49,47.91,47.93,47.94,1.33,6.32,37.61,26.7,138.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
177.4142216,11:07:50 AM,0.5129,3.427,0.4609,35.35,35.12,35.00,22.49,47.91,47.93,47.94,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
177.5170409,11:07:50 AM,0.5124,3.308,0.4604,35.35,35.12,35.00,22.49,47.91,47.93,47.94,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.0,0.26,,
177.6185756,11:07:50 AM,0.5124,3.308,0.4604,35.35,35.12,35.00,22.49,47.91,47.93,47.94,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.0,0.26,,
177.7160198,11:07:50 AM,0.5124,3.308,0.4604,35.35,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.8,0.26,,
177.8141628,11:07:50 AM,0.5124,3.308,0.4604,35.35,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.8,0.26,,
177.914339,11:07:50 AM,0.5124,3.308,0.4604,35.35,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.1,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.8,0.26,,
178.0183286,11:07:50 AM,0.5114,3.305,0.4594,35.35,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.8,0.26,,
178.1184739,11:07:50 AM,0.5114,3.305,0.4594,35.34,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,112.8,0.26,,
178.2187574,11:07:50 AM,0.5114,3.305,0.4594,35.34,35.12,35.00,22.49,47.77,47.76,47.88,1.33,6.32,37.61,26.8,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.27,,
178.3159655,11:07:51 AM,0.5114,3.305,0.4594,35.34,35.12,35.00,22.49,47.89,47.91,47.94,1.33,6.32,37.61,26.8,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.3,0.27,,
178.4140817,11:07:51 AM,0.5114,3.305,0.4594,35.34,35.12,35.00,22.49,47.89,47.91,47.94,1.40,6.32,37.60,26.8,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.3,0.27,,
178.5184453,11:07:51 AM,0.4953,3.298,0.4433,35.34,35.12,35.00,22.49,47.89,47.91,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.3,0.27,,
178.6188252,11:07:51 AM,0.4953,3.298,0.4433,35.34,35.12,35.00,22.49,47.89,47.91,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.3,0.27,,
178.7190891,11:07:51 AM,0.4953,3.298,0.4433,35.34,35.12,35.00,22.50,47.89,47.91,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.3,0.27,,
178.8171775,11:07:51 AM,0.4953,3.298,0.4433,35.34,35.12,35.00,22.50,47.89,47.91,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.2,0.27,,
178.9142213,11:07:51 AM,0.4953,3.298,0.4433,35.34,35.12,35.00,22.50,47.91,47.93,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.2,0.27,,
179.0189255,11:07:51 AM,0.4953,3.195,0.4433,35.34,35.12,35.00,22.50,47.91,47.93,47.94,1.40,6.32,37.60,27.7,139.7,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,113.2,0.27,,
179.1188161,11:07:51 AM,0.4953,3.195,0.4433,35.34,35.12,35.00,22.50,47.91,47.93,47.94,1.40,6.32,37.60,28.3,139.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,113.2,0.27,,
179.2189175,11:07:51 AM,0.4953,3.195,0.4433,35.34,35.12,35.00,22.50,47.91,47.93,47.94,1.40,6.32,37.60,28.3,139.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,113.2,0.27,,
179.3163114,11:07:52 AM,0.4953,3.195,0.4433,35.34,35.12,35.00,22.50,47.91,47.93,47.94,1.40,6.32,37.60,28.3,139.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.6,24.4,0,0,0.00,113.2,0.27,,
179.4190149,11:07:52 AM,0.4953,3.195,0.4433,35.34,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.32,37.60,28.3,139.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.2,0.27,,
179.5180324,11:07:52 AM,0.4842,3.123,0.4322,35.34,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.29,37.60,28.3,139.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.2,0.27,,
179.6145215,11:07:52 AM,0.4842,3.123,0.4322,35.34,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.2,0.27,,
179.7141511,11:07:52 AM,0.4842,3.123,0.4322,35.34,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.2,0.27,,
179.8184536,11:07:52 AM,0.4842,3.123,0.4322,35.33,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.2,0.27,,
179.9183621,11:07:52 AM,0.4842,3.123,0.4322,35.33,35.12,35.00,22.50,47.77,47.76,47.88,1.40,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
180.0151575,11:07:52 AM,0.4822,3.123,0.4302,35.33,35.12,35.00,22.50,47.93,47.91,47.94,1.40,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
180.118786,11:07:52 AM,0.4822,3.123,0.4302,35.33,35.12,35.00,22.50,47.93,47.91,47.94,1.51,6.29,37.60,28.4,139.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
180.2142017,11:07:52 AM,0.4822,3.123,0.4302,35.33,35.12,35.00,22.50,47.93,47.91,47.94,1.51,6.29,37.60,29.8,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
180.3184012,11:07:53 AM,0.4822,3.123,0.4302,35.33,35.12,35.00,22.50,47.93,47.91,47.94,1.51,6.29,37.60,29.8,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
180.4140799,11:07:53 AM,0.4822,3.123,0.4302,35.33,35.12,35.00,22.50,47.93,47.91,47.94,1.51,6.29,37.60,29.8,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.0,0.26,,
180.518992,11:07:53 AM,0.4597,3.110,0.4077,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.60,29.8,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.2,0.27,,
180.6183043,11:07:53 AM,0.4597,3.110,0.4077,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.61,29.8,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.2,0.27,,
180.7192157,11:07:53 AM,0.4597,3.110,0.4077,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.2,0.27,,
180.8188319,11:07:53 AM,0.4597,3.110,0.4077,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.2,0.27,,
180.9189855,11:07:53 AM,0.4597,3.110,0.4077,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.2,0.27,,
181.0152577,11:07:53 AM,0.4470,2.965,0.3950,35.33,35.12,35.00,22.50,47.77,47.76,47.86,1.51,6.29,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.2,0.26,,
181.1184632,11:07:53 AM,0.4470,2.965,0.3950,35.33,35.12,35.00,22.50,47.76,47.72,47.86,1.51,6.29,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.7,0.26,,
181.2159239,11:07:53 AM,0.4470,2.965,0.3950,35.33,35.12,35.00,22.50,47.76,47.72,47.86,1.51,6.44,37.61,30.6,138.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.7,0.26,,
181.3162835,11:07:54 AM,0.4470,2.965,0.3950,35.33,35.12,35.00,22.50,47.76,47.72,47.86,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.7,0.26,,
181.4140812,11:07:54 AM,0.4470,2.965,0.3950,35.33,35.12,35.00,22.50,47.76,47.72,47.86,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.7,0.26,,
181.5142308,11:07:54 AM,0.4474,2.883,0.3954,35.33,35.11,35.00,22.50,47.76,47.72,47.86,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.7,0.26,,
181.6157001,11:07:54 AM,0.4474,2.883,0.3954,35.33,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.7,0.26,,
181.7171395,11:07:54 AM,0.4474,2.883,0.3954,35.33,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
181.8183909,11:07:54 AM,0.4474,2.883,0.3954,35.33,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,139.0,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
181.9170357,11:07:54 AM,0.4474,2.883,0.3954,35.33,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,142.4,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
182.0146014,11:07:54 AM,0.4466,2.886,0.3946,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,142.4,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
182.1143038,11:07:54 AM,0.4466,2.886,0.3946,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.51,6.44,37.61,30.6,142.4,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.7,0.26,,
182.2168551,11:07:54 AM,0.4466,2.886,0.3946,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.51,6.44,37.61,30.6,142.4,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
182.3154801,11:07:55 AM,0.4466,2.886,0.3946,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.59,6.44,37.62,30.6,142.4,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
182.4140856,11:07:55 AM,0.4466,2.886,0.3946,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
182.515245,11:07:55 AM,0.4337,2.880,0.3817,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
182.6160882,11:07:55 AM,0.4337,2.880,0.3817,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
182.7150038,11:07:55 AM,0.4337,2.880,0.3817,35.32,35.11,35.00,22.50,47.77,47.76,47.88,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.5,0.26,,
182.8162869,11:07:55 AM,0.4337,2.880,0.3817,35.32,35.11,35.00,22.50,47.71,47.77,47.69,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.5,0.26,,
182.9143077,11:07:55 AM,0.4337,2.880,0.3817,35.32,35.11,35.00,22.50,47.71,47.77,47.69,1.59,6.44,37.62,31.6,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.5,0.26,,
183.0154275,11:07:55 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.71,47.77,47.69,1.59,6.44,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.5,0.26,,
183.116231,11:07:55 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.71,47.77,47.69,1.59,6.44,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.5,0.26,,
183.2161018,11:07:55 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.71,47.77,47.69,1.59,6.44,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.5,0.26,,
183.3181891,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.44,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
183.416982,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.43,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
183.5143446,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.43,37.62,32.1,142.5,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.6,0.26,,
183.6178374,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.43,37.62,32.2,142.3,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
183.714155,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.43,37.62,32.2,142.3,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
183.8169995,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.91,47.93,47.94,1.59,6.43,37.62,32.2,142.3,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
183.9145408,11:07:56 AM,0.4261,2.748,0.3741,35.32,35.11,35.00,22.50,47.79,47.76,47.88,1.59,6.43,37.62,32.2,142.3,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,112.6,0.26,,
184.0145469,11:07:56 AM,0.4248,2.748,0.3728,35.32,35.11,35.00,22.50,47.79,47.76,47.88,1.68,6.43,37.62,32.2,142.3,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,112.6,0.26,,
184.1162999,11:07:56 AM,0.4248,2.748,0.3728,35.32,35.11,35.00,22.50,47.79,47.76,47.88,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,112.6,0.26,,
184.2175621,11:07:56 AM,0.4248,2.748,0.3728,35.32,35.11,35.00,22.50,47.79,47.76,47.88,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,112.6,0.26,,
184.3169221,11:07:57 AM,0.4248,2.748,0.3728,35.31,35.11,35.00,22.50,47.79,47.76,47.88,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.7,0,0,0.00,112.6,0.26,,
184.4140854,11:07:57 AM,0.4248,2.748,0.3728,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
184.5176322,11:07:57 AM,0.4247,2.740,0.3727,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
184.6166721,11:07:57 AM,0.4247,2.740,0.3727,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,32.2,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.7,0.26,,
184.7159747,11:07:57 AM,0.4247,2.740,0.3727,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,34.1,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.7,0.26,,
184.8159817,11:07:57 AM,0.4247,2.740,0.3727,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,34.1,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
184.9143403,11:07:57 AM,0.4247,2.740,0.3727,35.31,35.11,35.00,22.50,47.89,47.91,47.93,1.68,6.43,37.62,34.1,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
185.0182157,11:07:57 AM,0.4010,2.586,0.3490,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.43,37.62,34.1,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.7,0.26,,
185.118496,11:07:57 AM,0.4010,2.586,0.3490,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.38,37.62,34.1,142.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,112.7,0.26,,
185.2142571,11:07:57 AM,0.4010,2.586,0.3490,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,112.7,0.26,,
185.3144639,11:07:58 AM,0.4010,2.586,0.3490,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,112.7,0.26,,
185.4142068,11:07:58 AM,0.4010,2.586,0.3490,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,112.7,0.26,,
185.5152713,11:07:58 AM,0.4021,2.586,0.3501,35.31,35.11,35.00,22.50,47.93,47.93,47.96,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
185.6188044,11:07:58 AM,0.4021,2.586,0.3501,35.31,35.11,35.00,22.50,47.69,47.93,47.94,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
185.7158306,11:07:58 AM,0.4021,2.586,0.3501,35.31,35.11,35.00,22.50,47.69,47.93,47.94,1.68,6.38,37.62,34.0,141.7,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
185.8192689,11:07:58 AM,0.4021,2.586,0.3501,35.31,35.11,35.00,22.50,47.69,47.93,47.94,1.68,6.38,37.62,33.8,141.2,25.9,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
185.9144578,11:07:58 AM,0.4021,2.586,0.3501,35.31,35.11,35.00,22.50,47.69,47.93,47.94,1.68,6.38,37.62,33.8,141.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
186.0143816,11:07:58 AM,0.4047,2.593,0.3527,35.31,35.11,35.00,22.50,47.69,47.93,47.94,1.68,6.38,37.62,33.8,141.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.6,0.26,,
186.1171261,11:07:58 AM,0.4047,2.593,0.3527,35.31,35.11,35.00,22.50,47.91,47.93,47.94,1.68,6.38,37.62,33.8,141.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.9,0.26,,
186.2153819,11:07:58 AM,0.4047,2.593,0.3527,35.31,35.11,35.00,22.50,47.91,47.93,47.94,1.77,6.38,37.62,33.8,141.2,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.9,0.26,,
186.3160725,11:07:59 AM,0.4047,2.593,0.3527,35.31,35.11,35.00,22.50,47.91,47.93,47.94,1.77,6.38,37.62,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
186.4185807,11:07:59 AM,0.4047,2.593,0.3527,35.31,35.11,35.00,22.50,47.91,47.93,47.94,1.77,6.38,37.62,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
186.5188442,11:07:59 AM,0.3917,2.610,0.3397,35.31,35.11,34.99,22.50,47.91,47.93,47.94,1.77,6.38,37.62,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
186.6185798,11:07:59 AM,0.3917,2.610,0.3397,35.31,35.11,34.99,22.50,47.91,47.93,47.94,1.77,6.38,37.62,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
186.7155838,11:07:59 AM,0.3917,2.610,0.3397,35.31,35.11,34.99,22.50,47.77,47.76,47.88,1.77,6.38,37.62,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
186.8151503,11:07:59 AM,0.3917,2.610,0.3397,35.31,35.11,34.99,22.50,47.77,47.76,47.88,1.77,6.38,37.65,34.9,140.6,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
186.9152492,11:07:59 AM,0.3917,2.610,0.3397,35.31,35.11,34.99,22.50,47.77,47.76,47.88,1.77,6.38,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.11,0.11,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
187.0150133,11:07:59 AM,0.3823,2.527,0.3303,35.31,35.11,34.99,22.50,47.77,47.76,47.88,1.77,6.38,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.11,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.0,0.26,,
187.1190013,11:07:59 AM,0.3823,2.527,0.3303,35.31,35.10,34.99,22.50,47.77,47.76,47.88,1.77,6.38,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.11,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,113.0,0.26,,
187.2140869,11:07:59 AM,0.3823,2.527,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.38,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.9,0.26,,
187.3148327,11:08:00 AM,0.3823,2.527,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.49,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,112.9,0.26,,
187.4147807,11:08:00 AM,0.3823,2.527,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.49,37.65,35.7,141.1,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.9,0.26,,
187.5149405,11:08:00 AM,0.3823,2.466,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.49,37.65,35.8,142.3,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.9,0.26,,
187.6154855,11:08:00 AM,0.3823,2.466,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.49,37.65,35.8,142.3,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.9,0.26,,
187.7151424,11:08:00 AM,0.3823,2.466,0.3303,35.31,35.10,34.99,22.50,47.89,47.91,47.93,1.77,6.49,37.65,35.8,142.3,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,112.8,0.26,,
187.818934,11:08:00 AM,0.3823,2.466,0.3303,35.31,35.10,34.99,22.50,47.93,47.93,47.96,1.77,6.49,37.65,35.8,142.3,25.9,21.64,21.63,21.65,0.12,0.12,21.36,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.26,,
187.9141806,11:08:00 AM,0.3823,2.466,0.3303,35.31,35.10,34.99,22.50,47.93,47.93,47.96,1.88,6.49,37.65,35.8,142.3,25.9,21.64,21.63,21.65,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.26,,
188.0165676,11:08:00 AM,0.3818,2.466,0.3298,35.31,35.10,34.99,22.50,47.93,47.93,47.96,1.88,6.49,37.65,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.26,,
188.1163252,11:08:00 AM,0.3818,2.466,0.3298,35.31,35.10,34.99,22.50,47.93,47.93,47.96,1.88,6.49,37.65,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.26,,
188.2190068,11:08:00 AM,0.3818,2.466,0.3298,35.30,35.10,34.99,22.50,47.93,47.93,47.96,1.88,6.49,37.65,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.8,0.26,,
188.3175884,11:08:01 AM,0.3818,2.466,0.3298,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.65,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.7,0.26,,
188.4140928,11:08:01 AM,0.3818,2.466,0.3298,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.67,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.7,0.26,,
188.5180593,11:08:01 AM,0.3816,2.463,0.3296,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.67,35.8,143.0,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.7,0.26,,
188.6154101,11:08:01 AM,0.3816,2.463,0.3296,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.67,37.1,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,112.7,0.26,,
188.716009,11:08:01 AM,0.3816,2.463,0.3296,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.67,37.1,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,112.7,0.26,,
188.8174111,11:08:01 AM,0.3816,2.463,0.3296,35.30,35.10,34.99,22.50,47.76,47.74,47.86,1.88,6.49,37.67,37.1,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,112.7,0.26,,
188.9177228,11:08:01 AM,0.3816,2.463,0.3296,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.1,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.8,0,0,0.00,113.0,0.26,,
189.017638,11:08:01 AM,0.3683,2.461,0.3163,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.1,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
189.1142239,11:08:01 AM,0.3683,2.461,0.3163,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
189.2157314,11:08:01 AM,0.3683,2.461,0.3163,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
189.3174404,11:08:02 AM,0.3683,2.461,0.3163,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.0,0.26,,
189.4142214,11:08:02 AM,0.3683,2.461,0.3163,35.30,35.10,34.99,22.50,47.89,47.91,47.94,1.88,6.49,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.2,0.27,,
189.5174407,11:08:02 AM,0.3603,2.376,0.3083,35.30,35.10,34.99,22.50,47.79,47.76,47.88,1.88,6.49,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.2,0.27,,
189.6144464,11:08:02 AM,0.3603,2.376,0.3083,35.30,35.10,34.99,22.50,47.79,47.76,47.88,1.88,6.50,37.67,37.9,142.6,25.9,21.64,21.63,21.65,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.2,0.27,,
189.718313,11:08:02 AM,0.3603,2.376,0.3083,35.30,35.10,34.99,22.50,47.79,47.76,47.88,1.88,6.50,37.67,38.0,142.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.2,0.27,,
189.8143321,11:08:02 AM,0.3603,2.376,0.3083,35.29,35.10,34.99,22.50,47.79,47.76,47.88,1.88,6.50,37.67,38.0,142.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.2,0.27,,
189.9162234,11:08:02 AM,0.3603,2.376,0.3083,35.29,35.10,34.99,22.50,47.79,47.76,47.88,1.88,6.50,37.67,38.0,142.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.2,0.27,,
190.0151571,11:08:02 AM,0.3596,2.324,0.3076,35.29,35.10,34.99,22.50,47.89,47.72,47.84,1.88,6.50,37.67,38.0,142.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,113.0,0.26,,
190.1152908,11:08:02 AM,0.3596,2.324,0.3076,35.29,35.10,34.99,22.50,47.89,47.72,47.84,1.97,6.50,37.67,38.0,142.7,25.9,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.0,0.26,,
190.2140885,11:08:02 AM,0.3596,2.324,0.3076,35.29,35.10,34.99,22.50,47.89,47.72,47.84,1.97,6.50,37.67,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.0,0.26,,
190.3170692,11:08:03 AM,0.3596,2.324,0.3076,35.29,35.10,34.99,22.50,47.89,47.72,47.84,1.97,6.50,37.67,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.0,0.26,,
190.4172987,11:08:03 AM,0.3596,2.324,0.3076,35.29,35.10,35.00,22.50,47.89,47.72,47.84,1.97,6.50,37.67,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.0,0.26,,
190.5151098,11:08:03 AM,0.3497,2.319,0.2977,35.29,35.10,35.00,22.50,47.89,47.72,47.84,1.97,6.50,37.67,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,112.9,0.26,,
190.618653,11:08:03 AM,0.3497,2.319,0.2977,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.50,37.67,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,112.9,0.26,,
190.7168708,11:08:03 AM,0.3497,2.319,0.2977,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.50,37.64,39.0,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,112.9,0.26,,
190.8149158,11:08:03 AM,0.3497,2.319,0.2977,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.50,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,112.9,0.26,,
190.9140905,11:08:03 AM,0.3497,2.319,0.2977,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.50,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.9,0.26,,
191.0149499,11:08:03 AM,0.3439,2.256,0.2919,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.50,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.9,0.26,,
191.1190349,11:08:03 AM,0.3439,2.256,0.2919,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.50,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,112.9,0.26,,
191.2182269,11:08:03 AM,0.3439,2.256,0.2919,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.46,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,112.9,0.26,,
191.318984,11:08:04 AM,0.3439,2.256,0.2919,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.46,37.64,39.7,142.8,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.9,0.26,,
191.4140931,11:08:04 AM,0.3439,2.256,0.2919,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.46,37.64,39.8,142.3,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.9,0.26,,
191.5151665,11:08:04 AM,0.3433,2.214,0.2913,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.46,37.64,39.8,142.3,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,112.9,0.26,,
191.615487,11:08:04 AM,0.3433,2.214,0.2913,35.29,35.10,35.00,22.50,47.77,47.76,47.88,1.97,6.46,37.64,39.8,142.3,25.8,21.64,21.63,21.65,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.9,0.26,,
191.7160071,11:08:04 AM,0.3433,2.214,0.2913,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.8,142.3,25.8,21.64,21.63,21.65,0.11,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.1,0.26,,
191.8159025,11:08:04 AM,0.3433,2.214,0.2913,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.8,142.3,25.8,21.64,21.63,21.65,0.12,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.1,0.26,,
191.9140928,11:08:04 AM,0.3433,2.214,0.2913,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.11,21.37,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.1,0.26,,
192.0153431,11:08:04 AM,0.3421,2.214,0.2901,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.1,0.26,,
192.114129,11:08:04 AM,0.3421,2.214,0.2901,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.1,0.26,,
192.2148675,11:08:04 AM,0.3421,2.214,0.2901,35.29,35.10,35.00,22.50,47.91,47.91,47.94,1.97,6.46,37.64,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
192.3174302,11:08:05 AM,0.3421,2.214,0.2901,35.29,35.10,35.00,22.50,47.91,47.93,47.94,1.97,6.46,37.64,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.0,0.26,,
192.4189552,11:08:05 AM,0.3421,2.214,0.2901,35.29,35.10,35.00,22.50,47.91,47.93,47.94,2.00,6.46,37.67,39.9,141.9,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.0,0.26,,
192.5142508,11:08:05 AM,0.3377,2.206,0.2857,35.29,35.10,35.00,22.50,47.91,47.93,47.94,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.0,0.26,,
192.6175025,11:08:05 AM,0.3377,2.206,0.2857,35.29,35.10,34.99,22.50,47.91,47.93,47.94,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.0,0.26,,
192.7161281,11:08:05 AM,0.3377,2.206,0.2857,35.29,35.10,34.99,22.50,47.91,47.93,47.94,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.0,0.26,,
192.8187546,11:08:05 AM,0.3377,2.206,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.1,0.27,,
192.9164958,11:08:05 AM,0.3377,2.206,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.1,0.27,,
193.0143096,11:08:05 AM,0.3377,2.178,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.4,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.1,0.27,,
193.1140953,11:08:05 AM,0.3377,2.178,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.7,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,113.1,0.27,,
193.2190967,11:08:05 AM,0.3377,2.178,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.7,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,113.1,0.27,,
