ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
193.3188817,11:08:06 AM,0.3377,2.178,0.2857,35.29,35.10,34.99,22.50,47.77,47.74,47.86,2.00,6.46,37.67,40.7,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,113.2,0.27,,
193.4160876,11:08:06 AM,0.3377,2.178,0.2857,35.29,35.10,34.99,22.50,47.91,47.91,47.94,2.00,6.46,37.67,40.7,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,113.2,0.27,,
193.5191819,11:08:06 AM,0.3354,2.178,0.2834,35.29,35.10,34.99,22.50,47.91,47.91,47.94,2.00,6.51,37.67,40.7,142.0,25.9,21.64,21.63,21.65,0.12,0.12,21.37,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,113.2,0.27,,
193.6178181,11:08:06 AM,0.3354,2.178,0.2834,35.29,35.10,34.99,22.50,47.91,47.91,47.94,2.00,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.2,0.27,,
193.715257,11:08:06 AM,0.3354,2.178,0.2834,35.29,35.10,34.99,22.50,47.91,47.91,47.94,2.00,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.2,0.27,,
193.8154335,11:08:06 AM,0.3354,2.178,0.2834,35.29,35.10,34.99,22.50,47.91,47.91,47.94,2.00,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.2,0.27,,
193.9153339,11:08:06 AM,0.3354,2.178,0.2834,35.29,35.10,34.99,22.50,47.93,47.91,47.94,2.00,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,112.9,0.26,,
194.0179196,11:08:06 AM,0.3353,2.163,0.2833,35.29,35.10,34.99,22.50,47.93,47.91,47.94,2.00,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
194.114131,11:08:06 AM,0.3353,2.163,0.2833,35.29,35.10,34.99,22.50,47.93,47.91,47.94,2.04,6.51,37.67,40.7,142.7,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
194.2183595,11:08:06 AM,0.3353,2.163,0.2833,35.29,35.10,34.99,22.50,47.93,47.91,47.94,2.04,6.51,37.67,41.2,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,112.9,0.26,,
194.3152714,11:08:07 AM,0.3353,2.163,0.2833,35.28,35.10,34.99,22.50,47.93,47.91,47.94,2.04,6.51,37.67,41.2,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.9,0.26,,
194.4140953,11:08:07 AM,0.3353,2.163,0.2833,35.28,35.10,34.99,22.50,47.93,47.91,47.94,2.04,6.51,37.67,41.2,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,112.9,0.27,,
194.514726,11:08:07 AM,0.3312,2.163,0.2792,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.67,41.2,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.4,0.27,,
194.6187555,11:08:07 AM,0.3312,2.163,0.2792,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.70,41.2,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.4,0.27,,
194.7158669,11:08:07 AM,0.3312,2.163,0.2792,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.70,41.5,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.4,0.27,,
194.8140935,11:08:07 AM,0.3312,2.163,0.2792,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.70,41.5,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.4,0.27,,
194.9152492,11:08:07 AM,0.3312,2.163,0.2792,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.70,41.5,143.1,25.9,21.64,21.63,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.4,0.27,,
195.0150977,11:08:07 AM,0.3283,2.136,0.2763,35.28,35.10,34.99,22.50,47.76,47.74,47.86,2.04,6.51,37.70,41.5,143.1,25.9,21.64,21.64,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.4,0.27,,
195.1152502,11:08:07 AM,0.3283,2.136,0.2763,35.28,35.10,34.99,22.50,48.01,47.60,47.94,2.04,6.51,37.70,41.5,143.1,25.9,21.64,21.64,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.4,0.27,,
195.2191716,11:08:07 AM,0.3283,2.136,0.2763,35.28,35.10,34.99,22.50,48.01,47.60,47.94,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.4,0.27,,
195.3169004,11:08:08 AM,0.3283,2.136,0.2763,35.28,35.10,34.99,22.50,48.01,47.60,47.94,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.65,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.4,0.27,,
195.4151727,11:08:08 AM,0.3283,2.136,0.2763,35.28,35.10,34.99,22.50,48.01,47.60,47.94,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,113.4,0.27,,
195.514478,11:08:08 AM,0.3283,2.117,0.2763,35.28,35.10,34.99,22.50,48.01,47.60,47.94,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.4,0.27,,
195.617976,11:08:08 AM,0.3283,2.117,0.2763,35.28,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.7,0.27,,
195.7166892,11:08:08 AM,0.3283,2.117,0.2763,35.28,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,143.1,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.7,0.27,,
195.8164878,11:08:08 AM,0.3283,2.117,0.2763,35.28,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.7,0.27,,
195.9156392,11:08:08 AM,0.3283,2.117,0.2763,35.28,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.7,0.27,,
196.014096,11:08:08 AM,0.3286,2.117,0.2766,35.27,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.7,0.27,,
196.1163275,11:08:08 AM,0.3286,2.117,0.2766,35.27,35.10,34.99,22.50,47.77,47.76,47.88,2.04,6.58,37.70,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,113.9,0.27,,
196.2184055,11:08:08 AM,0.3286,2.117,0.2766,35.27,35.10,34.99,22.50,47.91,47.91,47.94,2.04,6.58,37.70,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.9,0.27,,
196.3160022,11:08:09 AM,0.3286,2.117,0.2766,35.27,35.10,34.99,22.50,47.91,47.91,47.94,2.09,6.58,37.68,41.5,144.7,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.9,0.27,,
196.4173318,11:08:09 AM,0.3286,2.117,0.2766,35.27,35.10,34.99,22.50,47.91,47.91,47.94,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.9,0.27,,
196.5170173,11:08:09 AM,0.3240,2.119,0.2720,35.27,35.10,34.99,22.50,47.91,47.91,47.94,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,113.9,0.27,,
196.615072,11:08:09 AM,0.3240,2.119,0.2720,35.27,35.10,34.99,22.50,47.91,47.91,47.94,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.9,0.27,,
196.7164274,11:08:09 AM,0.3240,2.119,0.2720,35.27,35.10,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
196.8152781,11:08:09 AM,0.3240,2.119,0.2720,35.27,35.10,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
196.9155251,11:08:09 AM,0.3240,2.119,0.2720,35.27,35.10,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.1,144.9,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,113.5,0.27,,
197.018703,11:08:09 AM,0.3213,2.073,0.2693,35.27,35.10,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.4,145.0,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.5,0.27,,
197.1141005,11:08:09 AM,0.3213,2.073,0.2693,35.27,35.09,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.4,145.0,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.5,0.27,,
197.2141805,11:08:09 AM,0.3213,2.073,0.2693,35.27,35.09,34.99,22.50,47.93,47.93,47.96,2.09,6.58,37.68,42.4,145.0,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.5,0.27,,
197.3149233,11:08:10 AM,0.3213,2.073,0.2693,35.27,35.09,34.99,22.50,47.77,47.74,47.86,2.09,6.58,37.68,42.4,145.0,25.9,21.64,21.64,21.66,0.12,0.12,21.38,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,113.6,0.27,,
197.4144337,11:08:10 AM,0.3213,2.073,0.2693,35.27,35.09,34.99,22.50,47.77,47.74,47.86,2.09,6.58,37.68,42.4,145.0,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.6,0.27,,
197.517335,11:08:10 AM,0.3209,2.073,0.2689,35.27,35.09,34.99,22.50,47.77,47.74,47.86,2.09,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.6,0.27,,
197.6174015,11:08:10 AM,0.3209,2.073,0.2689,35.27,35.09,34.99,22.50,47.77,47.74,47.86,2.09,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.6,0.27,,
197.7160541,11:08:10 AM,0.3209,2.073,0.2689,35.27,35.09,34.99,22.50,47.77,47.74,47.86,2.09,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,113.6,0.27,,
197.8148935,11:08:10 AM,0.3209,2.073,0.2689,35.27,35.09,34.99,22.50,47.91,47.91,47.93,2.09,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
197.9157949,11:08:10 AM,0.3209,2.073,0.2689,35.27,35.09,34.99,22.50,47.91,47.91,47.93,2.20,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
198.0183263,11:08:10 AM,0.3209,2.070,0.2689,35.27,35.09,34.99,22.50,47.91,47.91,47.93,2.20,6.58,37.68,42.5,145.4,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
198.1163574,11:08:10 AM,0.3209,2.070,0.2689,35.27,35.09,34.99,22.50,47.91,47.91,47.93,2.20,6.58,37.68,42.4,145.6,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.5,0.27,,
198.2140972,11:08:10 AM,0.3209,2.070,0.2689,35.27,35.09,34.99,22.50,47.91,47.91,47.93,2.20,6.58,37.68,42.4,145.6,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.5,0.27,,
198.3141042,11:08:11 AM,0.3209,2.070,0.2689,35.27,35.09,34.99,22.51,47.91,47.91,47.93,2.20,6.58,37.68,42.4,145.6,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.5,0.27,,
198.4141691,11:08:11 AM,0.3209,2.070,0.2689,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.68,42.4,145.6,25.9,21.64,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,113.5,0.27,,
198.5147831,11:08:11 AM,0.3210,2.070,0.2690,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.69,42.4,145.6,25.9,21.64,21.64,21.66,0.12,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,113.5,0.27,,
198.6185029,11:08:11 AM,0.3210,2.070,0.2690,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.69,44.0,145.7,25.9,21.64,21.64,21.66,0.12,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
198.7161852,11:08:11 AM,0.3210,2.070,0.2690,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.69,44.0,145.7,25.9,21.64,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
198.8146425,11:08:11 AM,0.3210,2.070,0.2690,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.69,44.0,145.7,25.9,21.64,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,113.5,0.27,,
198.9152505,11:08:11 AM,0.3210,2.070,0.2690,35.27,35.09,34.99,22.51,47.77,47.93,47.96,2.20,6.58,37.69,44.0,145.7,25.9,21.64,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.2,0.27,,
199.0168137,11:08:11 AM,0.3095,2.070,0.2575,35.27,35.09,34.99,22.51,47.76,47.74,47.86,2.20,6.58,37.69,44.0,145.7,25.9,21.64,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.2,0.27,,
199.1140998,11:08:11 AM,0.3095,2.070,0.2575,35.27,35.09,34.99,22.51,47.76,47.74,47.86,2.20,6.74,37.69,44.0,145.7,25.9,21.65,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.2,0.27,,
199.2172678,11:08:11 AM,0.3095,2.070,0.2575,35.27,35.09,34.99,22.51,47.76,47.74,47.86,2.20,6.74,37.69,44.7,145.6,25.9,21.65,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.2,0.27,,
199.3168644,11:08:12 AM,0.3095,2.070,0.2575,35.27,35.09,34.99,22.51,47.76,47.74,47.86,2.20,6.74,37.69,44.7,145.6,25.9,21.65,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.2,0.27,,
199.4141009,11:08:12 AM,0.3095,2.070,0.2575,35.27,35.09,34.99,22.51,47.76,47.74,47.86,2.20,6.74,37.69,44.7,145.6,25.9,21.65,21.64,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.2,0.27,,
199.5146427,11:08:12 AM,0.3050,1.996,0.2530,35.27,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.7,145.6,25.9,21.65,21.64,21.66,0.12,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.1,0.27,,
199.6140996,11:08:12 AM,0.3050,1.996,0.2530,35.27,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.7,145.6,25.9,21.65,21.64,21.66,0.12,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.1,0.27,,
199.7168865,11:08:12 AM,0.3050,1.996,0.2530,35.27,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.1,0.27,,
199.8175993,11:08:12 AM,0.3050,1.996,0.2530,35.27,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.1,0.27,,
199.9140996,11:08:12 AM,0.3050,1.996,0.2530,35.26,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.1,0.27,,
200.0149368,11:08:12 AM,0.3063,1.967,0.2543,35.26,35.09,34.99,22.51,47.93,47.93,47.94,2.20,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.1,0.27,,
200.114101,11:08:12 AM,0.3063,1.967,0.2543,35.26,35.09,34.99,22.51,47.77,47.74,47.88,2.20,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.1,0.27,,
200.2172105,11:08:12 AM,0.3063,1.967,0.2543,35.26,35.09,34.99,22.51,47.77,47.74,47.88,2.28,6.74,37.69,44.4,147.6,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.1,0.27,,
200.3155767,11:08:13 AM,0.3063,1.967,0.2543,35.26,35.09,34.99,22.51,47.77,47.74,47.88,2.28,6.74,37.69,45.5,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.1,0.27,,
200.4170156,11:08:13 AM,0.3063,1.967,0.2543,35.26,35.09,34.99,22.51,47.77,47.74,47.88,2.28,6.74,37.69,45.5,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.1,0.27,,
200.5157612,11:08:13 AM,0.2993,1.976,0.2473,35.26,35.09,34.99,22.51,47.77,47.74,47.88,2.28,6.74,37.69,45.5,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.1,0.27,,
200.6149843,11:08:13 AM,0.2993,1.976,0.2473,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,45.5,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.9,0.27,,
200.7152918,11:08:13 AM,0.2993,1.976,0.2473,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,45.5,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,113.9,0.27,,
200.8141521,11:08:13 AM,0.2993,1.976,0.2473,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.9,0.27,,
200.9141628,11:08:13 AM,0.2993,1.976,0.2473,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.9,0.27,,
201.0179527,11:08:13 AM,0.2948,1.931,0.2428,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.9,0.27,,
201.1154818,11:08:13 AM,0.2948,1.931,0.2428,35.26,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.74,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,113.9,0.27,,
201.2140977,11:08:13 AM,0.2948,1.931,0.2428,35.26,35.09,34.99,22.51,47.91,47.93,47.67,2.28,6.74,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.40,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.2,0.27,,
201.3171784,11:08:14 AM,0.2948,1.931,0.2428,35.26,35.09,34.99,22.51,47.91,47.93,47.67,2.28,6.76,37.69,46.2,149.0,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.2,0.27,,
201.4142932,11:08:14 AM,0.2948,1.931,0.2428,35.26,35.09,34.99,22.51,47.91,47.93,47.67,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.2,0.27,,
201.5150367,11:08:14 AM,0.2953,1.901,0.2433,35.26,35.09,34.99,22.51,47.91,47.93,47.67,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,114.2,0.27,,
201.6151808,11:08:14 AM,0.2953,1.901,0.2433,35.26,35.09,34.99,22.51,47.91,47.93,47.67,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.2,0.27,,
201.7147049,11:08:14 AM,0.2953,1.901,0.2433,35.26,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
201.8191784,11:08:14 AM,0.2953,1.901,0.2433,35.26,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
201.9141027,11:08:14 AM,0.2953,1.901,0.2433,35.26,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.1,149.3,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
202.0181799,11:08:14 AM,0.2949,1.905,0.2429,35.26,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.2,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
202.1183279,11:08:14 AM,0.2949,1.905,0.2429,35.25,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.2,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
202.2175999,11:08:14 AM,0.2949,1.905,0.2429,35.25,35.09,34.99,22.51,47.76,47.72,47.86,2.28,6.76,37.69,46.2,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.5,0.27,,
202.3162807,11:08:15 AM,0.2949,1.905,0.2429,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.28,6.76,37.69,46.2,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.1,0.27,,
202.4143613,11:08:15 AM,0.2949,1.905,0.2429,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.40,6.76,37.68,46.2,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.1,0.27,,
202.5143057,11:08:15 AM,0.2853,1.902,0.2333,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.1,0.27,,
202.6168432,11:08:15 AM,0.2853,1.902,0.2333,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.1,0.27,,
202.7150523,11:08:15 AM,0.2853,1.902,0.2333,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.1,0.27,,
202.8184579,11:08:15 AM,0.2853,1.902,0.2333,35.25,35.09,34.99,22.51,47.91,47.91,47.94,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.0,0.27,,
202.9142718,11:08:15 AM,0.2853,1.902,0.2333,35.25,35.09,34.99,22.51,47.77,47.76,47.88,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.0,0.27,,
203.0143606,11:08:15 AM,0.2853,1.840,0.2333,35.25,35.09,34.99,22.51,47.77,47.76,47.88,2.40,6.76,37.68,47.7,149.5,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.0,0.27,,
203.114594,11:08:15 AM,0.2853,1.840,0.2333,35.25,35.09,34.99,22.51,47.77,47.76,47.88,2.40,6.76,37.68,48.6,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.0,0.27,,
203.2149568,11:08:15 AM,0.2853,1.840,0.2333,35.25,35.08,34.99,22.51,47.77,47.76,47.88,2.40,6.76,37.68,48.6,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.0,0.27,,
203.3150766,11:08:16 AM,0.2853,1.840,0.2333,35.25,35.08,34.99,22.51,47.77,47.76,47.88,2.40,6.76,37.68,48.6,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.0,0.27,,
203.4142444,11:08:16 AM,0.2853,1.840,0.2333,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.76,37.68,48.6,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.4,0.27,,
203.5153946,11:08:16 AM,0.2798,1.840,0.2278,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.90,37.68,48.6,149.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.4,0.27,,
203.6162335,11:08:16 AM,0.2798,1.840,0.2278,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,114.4,0.27,,
203.7160782,11:08:16 AM,0.2798,1.840,0.2278,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,114.4,0.27,,
203.8159497,11:08:16 AM,0.2798,1.840,0.2278,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,114.4,0.27,,
203.9189514,11:08:16 AM,0.2798,1.840,0.2278,35.25,35.08,34.99,22.51,47.91,47.89,47.93,2.40,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,114.4,0.27,,
204.0183192,11:08:16 AM,0.2800,1.805,0.2280,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.40,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,114.4,0.27,,
204.1140985,11:08:16 AM,0.2800,1.805,0.2280,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.48,6.90,37.68,48.6,151.4,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,114.4,0.27,,
204.2183795,11:08:16 AM,0.2800,1.805,0.2280,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.48,6.90,37.68,49.5,152.5,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,114.4,0.27,,
204.3171692,11:08:17 AM,0.2800,1.805,0.2280,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.48,6.90,37.68,49.5,152.5,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,114.4,0.27,,
204.4189148,11:08:17 AM,0.2800,1.805,0.2280,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.48,6.90,37.68,49.5,152.5,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.4,0.27,,
204.5159795,11:08:17 AM,0.2748,1.806,0.2228,35.25,35.08,34.99,22.51,47.91,47.93,47.93,2.48,6.90,37.68,49.5,152.5,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.4,0.27,,
204.6192281,11:08:17 AM,0.2748,1.806,0.2228,35.25,35.08,34.99,22.51,47.77,47.74,47.86,2.48,6.90,37.73,49.5,152.5,25.9,21.65,21.64,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.4,0.27,,
204.7144881,11:08:17 AM,0.2748,1.806,0.2228,35.25,35.08,34.99,22.51,47.77,47.74,47.86,2.48,6.90,37.73,49.5,152.5,25.9,21.65,21.65,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.4,0.27,,
204.8146067,11:08:17 AM,0.2748,1.806,0.2228,35.25,35.08,34.99,22.51,47.77,47.74,47.86,2.48,6.90,37.73,50.4,152.7,26.0,21.65,21.65,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.4,0.27,,
204.9185181,11:08:17 AM,0.2748,1.806,0.2228,35.25,35.08,34.99,22.51,47.77,47.74,47.86,2.48,6.90,37.73,50.4,152.7,26.0,21.65,21.65,21.66,0.12,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.4,0.27,,
205.0143284,11:08:17 AM,0.2700,1.773,0.2180,35.25,35.08,34.99,22.51,47.77,47.74,47.86,2.48,6.90,37.73,50.4,152.7,26.0,21.65,21.65,21.66,0.11,0.12,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.4,0.27,,
205.1155693,11:08:17 AM,0.2700,1.773,0.2180,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.90,37.73,50.4,152.7,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.7,24.1,0,0,0.00,114.7,0.27,,
205.21897,11:08:17 AM,0.2700,1.773,0.2180,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.95,37.73,50.4,152.7,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
205.3141014,11:08:18 AM,0.2700,1.773,0.2180,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
205.4180984,11:08:18 AM,0.2700,1.773,0.2180,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
205.5144641,11:08:18 AM,0.2699,1.741,0.2179,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
205.6151216,11:08:18 AM,0.2699,1.741,0.2179,35.25,35.08,34.99,22.51,47.91,47.91,47.93,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.2,0.27,,
205.7153251,11:08:18 AM,0.2699,1.741,0.2179,35.25,35.08,34.99,22.51,47.93,47.94,47.94,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.2,0.27,,
205.816798,11:08:18 AM,0.2699,1.741,0.2179,35.25,35.08,34.99,22.51,47.93,47.94,47.94,2.48,6.95,37.73,50.4,153.2,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,114.2,0.27,,
205.9188239,11:08:18 AM,0.2699,1.741,0.2179,35.25,35.08,34.99,22.51,47.93,47.94,47.94,2.48,6.95,37.73,50.4,153.5,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.2,0.27,,
206.0152825,11:08:18 AM,0.2700,1.741,0.2180,35.24,35.08,34.99,22.51,47.93,47.94,47.94,2.48,6.95,37.73,50.4,153.5,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.2,0.27,,
206.1167787,11:08:18 AM,0.2700,1.741,0.2180,35.24,35.08,34.99,22.51,47.93,47.94,47.94,2.48,6.95,37.73,50.4,153.5,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.2,0.27,,
206.2187121,11:08:18 AM,0.2700,1.741,0.2180,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.48,6.95,37.73,50.4,153.5,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,114.4,0.27,,
206.3153854,11:08:19 AM,0.2700,1.741,0.2180,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.47,6.95,37.73,50.4,153.5,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.4,0.27,,
206.4166617,11:08:19 AM,0.2700,1.741,0.2180,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.4,0.27,,
206.5156999,11:08:19 AM,0.2705,1.742,0.2185,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.4,0.27,,
206.6160282,11:08:19 AM,0.2705,1.742,0.2185,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.4,0.27,,
206.716223,11:08:19 AM,0.2705,1.742,0.2185,35.24,35.08,34.99,22.51,47.76,47.74,47.84,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
206.8144076,11:08:19 AM,0.2705,1.742,0.2185,35.24,35.08,34.99,22.51,47.91,47.91,47.55,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
206.9169657,11:08:19 AM,0.2705,1.742,0.2185,35.24,35.08,34.99,22.51,47.91,47.91,47.55,2.47,6.95,37.73,50.2,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
207.014843,11:08:19 AM,0.2712,1.745,0.2192,35.24,35.08,34.99,22.51,47.91,47.91,47.55,2.47,6.95,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,114.7,0.27,,
207.1163809,11:08:19 AM,0.2712,1.745,0.2192,35.24,35.08,34.99,22.51,47.91,47.91,47.55,2.47,6.95,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
207.2171959,11:08:19 AM,0.2712,1.745,0.2192,35.24,35.08,34.99,22.51,47.91,47.91,47.55,2.47,6.95,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.7,0.27,,
207.3169887,11:08:20 AM,0.2712,1.745,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.95,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
207.4189689,11:08:20 AM,0.2712,1.745,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.99,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,114.6,0.27,,
207.5146259,11:08:20 AM,0.2712,1.749,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.99,37.73,50.1,153.6,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
207.6145375,11:08:20 AM,0.2712,1.749,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.99,37.73,50.2,154.1,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
207.7143488,11:08:20 AM,0.2712,1.749,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.99,37.73,50.2,154.1,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
207.8149737,11:08:20 AM,0.2712,1.749,0.2192,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.47,6.99,37.73,50.2,154.1,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.6,0.27,,
207.9154671,11:08:20 AM,0.2712,1.749,0.2192,35.24,35.08,34.99,22.51,47.93,47.93,47.96,2.47,6.99,37.73,50.2,154.1,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.6,0.27,,
208.0149154,11:08:20 AM,0.2708,1.749,0.2188,35.24,35.08,34.99,22.51,47.93,47.93,47.96,2.59,6.99,37.73,50.2,154.1,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.6,0.27,,
208.1147376,11:08:20 AM,0.2708,1.749,0.2188,35.24,35.08,34.99,22.51,47.93,47.93,47.96,2.59,6.99,37.73,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,114.6,0.27,,
208.2186598,11:08:20 AM,0.2708,1.749,0.2188,35.24,35.08,34.99,22.51,47.93,47.93,47.96,2.59,6.99,37.73,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
208.3186056,11:08:21 AM,0.2708,1.749,0.2188,35.24,35.08,34.99,22.51,47.93,47.93,47.96,2.59,6.99,37.73,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.6,0.27,,
208.4185507,11:08:21 AM,0.2708,1.749,0.2188,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.73,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.8,0.27,,
208.5163017,11:08:21 AM,0.2710,1.748,0.2190,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.73,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.8,0.27,,
208.6192681,11:08:21 AM,0.2710,1.748,0.2190,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.70,50.1,154.5,26.0,21.65,21.65,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
208.7156201,11:08:21 AM,0.2710,1.748,0.2190,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.70,51.6,154.5,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
208.8157881,11:08:21 AM,0.2710,1.748,0.2190,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.70,51.6,154.5,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
208.9177385,11:08:21 AM,0.2710,1.748,0.2190,35.24,35.08,34.99,22.51,47.91,47.91,47.94,2.59,6.99,37.70,51.6,154.5,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.8,0.27,,
209.0152818,11:08:21 AM,0.2632,1.748,0.2112,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.59,6.99,37.70,51.6,154.5,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.2,0.27,,
209.119042,11:08:21 AM,0.2632,1.748,0.2112,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.59,7.09,37.70,51.6,154.5,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.2,0.27,,
209.2143254,11:08:21 AM,0.2632,1.748,0.2112,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.2,0.27,,
209.3193003,11:08:22 AM,0.2632,1.748,0.2112,35.24,35.08,34.99,22.51,47.77,47.76,47.88,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.2,0.27,,
209.4184144,11:08:22 AM,0.2632,1.748,0.2112,35.24,35.07,34.99,22.51,47.77,47.76,47.88,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.2,0.27,,
209.5141083,11:08:22 AM,0.2579,1.697,0.2059,35.24,35.07,34.99,22.51,47.77,47.76,47.88,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,114.5,0.27,,
209.6186861,11:08:22 AM,0.2579,1.697,0.2059,35.24,35.07,34.99,22.51,47.91,47.91,47.93,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,114.5,0.27,,
209.714639,11:08:22 AM,0.2579,1.697,0.2059,35.24,35.07,34.99,22.51,47.91,47.91,47.93,2.59,7.09,37.70,52.7,154.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,114.5,0.27,,
209.8154525,11:08:22 AM,0.2579,1.697,0.2059,35.24,35.07,34.99,22.51,47.91,47.91,47.93,2.59,7.09,37.70,52.6,156.7,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.5,0.27,,
209.9190436,11:08:22 AM,0.2579,1.697,0.2059,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.59,7.09,37.70,52.6,156.7,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.5,0.27,,
210.0143357,11:08:22 AM,0.2579,1.664,0.2059,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.59,7.09,37.70,52.6,156.7,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.5,0.27,,
210.1180882,11:08:22 AM,0.2579,1.664,0.2059,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.59,7.09,37.70,52.6,156.7,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.7,0.27,,
210.2171664,11:08:22 AM,0.2579,1.664,0.2059,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.67,7.09,37.72,52.6,156.7,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.7,0.27,,
210.3151558,11:08:23 AM,0.2579,1.664,0.2059,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.7,0.27,,
210.4143187,11:08:23 AM,0.2579,1.664,0.2059,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.7,0.27,,
210.5184226,11:08:23 AM,0.2526,1.664,0.2006,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.7,0.27,,
210.6176552,11:08:23 AM,0.2526,1.664,0.2006,35.23,35.07,34.99,22.51,47.93,47.93,47.94,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
210.7159541,11:08:23 AM,0.2526,1.664,0.2006,35.23,35.07,34.99,22.51,47.69,47.64,47.86,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
210.8163375,11:08:23 AM,0.2526,1.664,0.2006,35.23,35.07,34.99,22.51,47.69,47.64,47.86,2.67,7.09,37.72,53.7,156.4,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,114.6,0.27,,
210.9142571,11:08:23 AM,0.2526,1.664,0.2006,35.23,35.07,34.99,22.51,47.69,47.64,47.86,2.67,7.09,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.6,0.27,,
211.0141054,11:08:23 AM,0.2510,1.629,0.1990,35.23,35.07,34.99,22.51,47.69,47.64,47.86,2.67,7.09,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.6,0.27,,
211.1175049,11:08:23 AM,0.2510,1.629,0.1990,35.23,35.07,34.99,22.51,47.69,47.64,47.86,2.67,7.09,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.6,0.27,,
211.2141069,11:08:23 AM,0.2510,1.629,0.1990,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.09,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,114.9,0.27,,
211.3152878,11:08:24 AM,0.2510,1.629,0.1990,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.9,0.27,,
211.4184874,11:08:24 AM,0.2510,1.629,0.1990,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.9,0.27,,
211.5148771,11:08:24 AM,0.2511,1.619,0.1991,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.9,0.27,,
211.6169188,11:08:24 AM,0.2511,1.619,0.1991,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,114.9,0.27,,
211.7158492,11:08:24 AM,0.2511,1.619,0.1991,35.23,35.07,34.99,22.51,47.91,47.91,47.94,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.9,0.27,,
211.816202,11:08:24 AM,0.2511,1.619,0.1991,35.23,35.07,34.99,22.51,47.79,47.76,47.88,2.67,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.9,0.27,,
211.9143108,11:08:24 AM,0.2511,1.619,0.1991,35.23,35.07,34.99,22.51,47.79,47.76,47.88,2.61,7.11,37.72,54.1,156.0,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.9,0.27,,
212.0141507,11:08:24 AM,0.2519,1.625,0.1999,35.23,35.07,34.99,22.51,47.79,47.76,47.88,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,114.9,0.27,,
212.1172097,11:08:24 AM,0.2519,1.625,0.1999,35.23,35.07,34.99,22.51,47.79,47.76,47.88,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.9,0.27,,
212.214109,11:08:24 AM,0.2519,1.625,0.1999,35.23,35.07,34.99,22.51,47.79,47.76,47.88,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,114.9,0.27,,
212.3189666,11:08:25 AM,0.2519,1.625,0.1999,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.66,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.0,0.27,,
212.4143262,11:08:25 AM,0.2519,1.625,0.1999,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.67,0.11,0.11,21.38,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.0,0.27,,
212.5141481,11:08:25 AM,0.2518,1.625,0.1998,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,53.9,155.8,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.0,0.27,,
212.6174877,11:08:25 AM,0.2518,1.625,0.1998,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,52.5,156.1,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.0,0.27,,
212.7182441,11:08:25 AM,0.2518,1.625,0.1998,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,52.5,156.1,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.0,0.27,,
212.8172369,11:08:25 AM,0.2518,1.625,0.1998,35.23,35.07,34.99,22.51,47.91,47.91,47.93,2.61,7.11,37.72,52.5,156.1,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.0,0.27,,
212.9143286,11:08:25 AM,0.2518,1.625,0.1998,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.5,156.1,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.0,0.27,,
213.0141119,11:08:25 AM,0.2584,1.624,0.2064,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.5,156.1,25.9,21.65,21.65,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.0,0.27,,
213.1192978,11:08:25 AM,0.2584,1.624,0.2064,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.0,0.27,,
213.2187834,11:08:25 AM,0.2584,1.624,0.2064,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.0,0.27,,
213.3187196,11:08:26 AM,0.2584,1.624,0.2064,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.0,0.27,,
213.4141095,11:08:26 AM,0.2584,1.624,0.2064,35.23,35.07,34.99,22.51,47.93,47.94,47.96,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.2,0.27,,
213.5141117,11:08:26 AM,0.2591,1.667,0.2071,35.23,35.07,34.99,22.51,47.59,47.66,47.60,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,115.2,0.27,,
213.6176415,11:08:26 AM,0.2591,1.667,0.2071,35.23,35.07,34.99,22.51,47.59,47.66,47.60,2.61,7.11,37.72,52.4,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.2,0.27,,
213.7191089,11:08:26 AM,0.2591,1.667,0.2071,35.23,35.07,34.99,22.51,47.59,47.66,47.60,2.61,7.11,37.72,52.8,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.2,0.27,,
213.8165108,11:08:26 AM,0.2591,1.667,0.2071,35.22,35.07,34.99,22.51,47.59,47.66,47.60,2.61,7.11,37.72,52.8,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.2,0.27,,
213.9182826,11:08:26 AM,0.2591,1.667,0.2071,35.22,35.07,34.99,22.51,47.59,47.66,47.60,2.61,7.11,37.72,52.8,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.2,0.27,,
214.0182312,11:08:26 AM,0.2571,1.671,0.2051,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.61,7.11,37.72,52.8,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.1,0.27,,
214.1177221,11:08:26 AM,0.2571,1.671,0.2051,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,52.8,156.2,25.9,21.65,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.1,0.27,,
214.2170077,11:08:26 AM,0.2571,1.671,0.2051,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.1,0.27,,
214.3171553,11:08:27 AM,0.2571,1.671,0.2051,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.1,0.27,,
214.4157938,11:08:27 AM,0.2571,1.671,0.2051,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.1,0.27,,
214.5157233,11:08:27 AM,0.2505,1.659,0.1985,35.22,35.07,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.1,0.27,,
214.6144334,11:08:27 AM,0.2505,1.659,0.1985,35.22,35.07,34.99,22.51,47.93,47.76,47.88,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,115.0,0.27,,
214.7152707,11:08:27 AM,0.2505,1.659,0.1985,35.22,35.07,34.99,22.51,47.93,47.76,47.88,2.72,7.11,37.72,54.1,156.1,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,115.0,0.27,,
214.8164892,11:08:27 AM,0.2505,1.659,0.1985,35.22,35.07,34.99,22.51,47.93,47.76,47.88,2.72,7.11,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.0,0.27,,
214.9160681,11:08:27 AM,0.2505,1.659,0.1985,35.22,35.06,34.99,22.51,47.93,47.76,47.88,2.72,7.11,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.0,0.27,,
215.0145289,11:08:27 AM,0.2463,1.616,0.1943,35.22,35.06,34.99,22.51,47.93,47.76,47.88,2.72,7.11,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.0,0.27,,
215.1160646,11:08:27 AM,0.2463,1.616,0.1943,35.22,35.06,34.99,22.51,47.91,47.91,47.94,2.72,7.11,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
215.219096,11:08:27 AM,0.2463,1.616,0.1943,35.22,35.06,34.99,22.51,47.91,47.91,47.94,2.72,7.27,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
215.3163693,11:08:28 AM,0.2463,1.616,0.1943,35.22,35.06,34.99,22.51,47.91,47.91,47.94,2.72,7.27,37.72,55.1,156.5,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
215.4141999,11:08:28 AM,0.2463,1.616,0.1943,35.22,35.06,34.99,22.51,47.91,47.91,47.94,2.72,7.27,37.72,55.1,158.4,25.9,21.66,21.66,21.67,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
215.5170574,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.51,47.91,47.91,47.94,2.72,7.27,37.72,55.1,158.4,25.9,21.66,21.66,21.67,0.11,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
215.6182904,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.52,47.91,47.91,47.94,2.72,7.27,37.72,55.1,158.4,25.9,21.66,21.66,21.67,0.11,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.3,0.27,,
215.7144602,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.52,47.93,47.91,47.96,2.72,7.27,37.72,55.1,158.4,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.3,0.27,,
215.8142144,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.52,47.93,47.91,47.96,2.72,7.27,37.72,55.1,158.4,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.3,0.27,,
215.9141231,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.52,47.93,47.91,47.96,2.72,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.3,0.27,,
216.0153705,11:08:28 AM,0.2463,1.589,0.1943,35.22,35.06,34.99,22.52,47.93,47.91,47.96,2.72,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.3,0.27,,
216.1152735,11:08:28 AM,0.2463,1.589,0.1943,35.21,35.06,34.99,22.52,47.93,47.91,47.96,2.72,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.3,0.27,,
