ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
216.2185418,11:08:28 AM,0.2463,1.589,0.1943,35.21,35.06,34.99,22.52,47.93,47.91,47.60,2.72,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.5,0.27,,
216.318696,11:08:29 AM,0.2463,1.589,0.1943,35.21,35.06,34.99,22.52,47.77,47.66,47.60,2.78,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.5,0.27,,
216.4171578,11:08:29 AM,0.2463,1.589,0.1943,35.21,35.06,34.99,22.52,47.77,47.66,47.60,2.78,7.27,37.72,55.1,159.7,25.9,21.66,21.66,21.67,0.12,0.12,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.5,0.27,,
216.5192043,11:08:29 AM,0.2431,1.589,0.1911,35.21,35.06,34.99,22.52,47.77,47.66,47.60,2.78,7.27,37.72,55.8,159.7,25.9,21.66,21.66,21.67,0.11,0.12,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.5,0.27,,
216.6152882,11:08:29 AM,0.2431,1.589,0.1911,35.21,35.06,34.99,22.52,47.77,47.66,47.60,2.78,7.27,37.72,55.8,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,115.5,0.27,,
216.716281,11:08:29 AM,0.2431,1.589,0.1911,35.21,35.06,34.99,22.52,47.77,47.66,47.60,2.78,7.27,37.72,55.8,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.5,0.27,,
216.8191099,11:08:29 AM,0.2431,1.589,0.1911,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,55.8,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.5,0.27,,
216.9186849,11:08:29 AM,0.2431,1.589,0.1911,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,55.8,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.5,0.27,,
217.0141103,11:08:29 AM,0.2398,1.568,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,115.5,0.27,,
217.1143364,11:08:29 AM,0.2398,1.568,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
217.218806,11:08:29 AM,0.2398,1.568,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.5,0.27,,
217.3186871,11:08:30 AM,0.2398,1.568,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.27,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.6,0.27,,
217.4141109,11:08:30 AM,0.2398,1.568,0.1878,35.21,35.06,34.99,22.52,47.94,47.93,47.94,2.78,7.27,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,115.6,0.27,,
217.5143338,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.94,47.93,47.94,2.78,7.29,37.72,56.5,159.7,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,115.6,0.27,,
217.6163564,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.94,47.93,47.94,2.78,7.29,37.72,56.5,160.0,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,115.6,0.27,,
217.7155807,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.94,47.93,47.94,2.78,7.29,37.72,56.5,160.0,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,115.6,0.27,,
217.8187342,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.94,47.93,47.94,2.78,7.29,37.72,56.5,160.0,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.6,0.27,,
217.9141267,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.78,7.29,37.72,56.5,160.0,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.6,0.27,,
218.014115,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.29,37.72,56.5,160.0,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.6,0.27,,
218.1187694,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.29,37.72,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.6,0.27,,
218.2141126,11:08:30 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.29,37.72,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.6,0.27,,
218.3188696,11:08:31 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.29,37.72,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.6,0.27,,
218.4187955,11:08:31 AM,0.2398,1.546,0.1878,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.29,37.72,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.7,0.27,,
218.5142401,11:08:31 AM,0.2395,1.547,0.1875,35.21,35.06,34.99,22.52,47.91,47.93,47.94,2.77,7.29,37.72,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,115.7,0.27,,
218.6143376,11:08:31 AM,0.2395,1.547,0.1875,35.21,35.06,34.99,22.52,47.91,47.93,47.94,2.77,7.29,37.73,56.6,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
218.7159846,11:08:31 AM,0.2395,1.547,0.1875,35.21,35.06,34.99,22.52,47.91,47.93,47.94,2.77,7.29,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
218.8145404,11:08:31 AM,0.2395,1.547,0.1875,35.21,35.06,34.99,22.52,47.91,47.93,47.94,2.77,7.29,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
218.9142258,11:08:31 AM,0.2395,1.547,0.1875,35.21,35.06,34.99,22.52,47.91,47.93,47.94,2.77,7.29,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,115.7,0.27,,
219.0141129,11:08:31 AM,0.2406,1.545,0.1886,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.29,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.9,0.27,,
219.114268,11:08:31 AM,0.2406,1.545,0.1886,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.31,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.9,0.27,,
219.2143343,11:08:31 AM,0.2406,1.545,0.1886,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.31,37.73,56.3,160.2,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.9,0.27,,
219.3188952,11:08:32 AM,0.2406,1.545,0.1886,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.31,37.73,56.4,160.6,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,115.9,0.27,,
219.4143409,11:08:32 AM,0.2406,1.545,0.1886,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.31,37.73,56.4,160.6,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,115.9,0.27,,
219.5190874,11:08:32 AM,0.2404,1.552,0.1884,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.77,7.31,37.73,56.4,160.6,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,115.9,0.27,,
219.6183227,11:08:32 AM,0.2404,1.552,0.1884,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.6,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.8,24.7,0,0,0.00,116.2,0.27,,
219.7163961,11:08:32 AM,0.2404,1.552,0.1884,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.6,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.2,0.27,,
219.8192299,11:08:32 AM,0.2404,1.552,0.1884,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.2,0.27,,
219.9141152,11:08:32 AM,0.2404,1.552,0.1884,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.2,0.27,,
220.0188521,11:08:32 AM,0.2403,1.551,0.1883,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.67,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,116.2,0.27,,
220.1142983,11:08:32 AM,0.2403,1.551,0.1883,35.21,35.06,34.99,22.52,47.91,47.91,47.94,2.77,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.39,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.0,0.27,,
220.2181577,11:08:32 AM,0.2403,1.551,0.1883,35.21,35.06,34.99,22.52,47.93,47.93,47.94,2.87,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.0,0.27,,
220.3167658,11:08:33 AM,0.2403,1.551,0.1883,35.21,35.06,34.99,22.52,47.93,47.93,47.94,2.87,7.31,37.73,56.4,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.0,0.27,,
220.4141128,11:08:33 AM,0.2403,1.551,0.1883,35.21,35.06,34.99,22.52,47.93,47.93,47.94,2.87,7.31,37.73,57.6,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,117.0,0.27,,
220.5174781,11:08:33 AM,0.2353,1.550,0.1833,35.21,35.06,34.99,22.52,47.93,47.93,47.94,2.87,7.31,37.73,57.6,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.0,0.27,,
220.617253,11:08:33 AM,0.2353,1.550,0.1833,35.21,35.06,34.99,22.52,47.93,47.93,47.94,2.87,7.31,37.73,57.6,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,117.0,0.28,,
220.7167807,11:08:33 AM,0.2353,1.550,0.1833,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,57.6,160.8,25.9,21.66,21.66,21.68,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.3,0.28,,
220.8172782,11:08:33 AM,0.2353,1.550,0.1833,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,57.6,160.8,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,118.3,0.28,,
220.9143087,11:08:33 AM,0.2353,1.550,0.1833,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,118.3,0.28,,
221.0189226,11:08:33 AM,0.2317,1.494,0.1797,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,118.3,0.28,,
221.1141522,11:08:33 AM,0.2317,1.494,0.1797,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,118.3,0.28,,
221.2168578,11:08:33 AM,0.2317,1.494,0.1797,35.21,35.06,34.99,22.52,47.76,47.74,47.86,2.87,7.31,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,120.8,0.28,,
221.3184852,11:08:34 AM,0.2317,1.494,0.1797,35.21,35.06,34.99,22.52,47.91,47.91,47.93,2.87,7.31,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.8,0.28,,
221.4141133,11:08:34 AM,0.2317,1.494,0.1797,35.21,35.06,34.99,22.52,47.91,47.91,47.93,2.87,7.47,37.73,58.5,161.0,25.9,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.8,0.28,,
221.5190795,11:08:34 AM,0.2319,1.494,0.1799,35.21,35.06,34.99,22.52,47.91,47.91,47.93,2.87,7.47,37.73,58.4,163.4,26.0,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.8,0.28,,
221.6142902,11:08:34 AM,0.2319,1.494,0.1799,35.21,35.06,34.99,22.52,47.91,47.91,47.93,2.87,7.47,37.73,58.4,163.4,26.0,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,120.8,0.28,,
221.7170601,11:08:34 AM,0.2319,1.494,0.1799,35.21,35.06,34.99,22.52,47.91,47.91,47.93,2.87,7.47,37.73,58.4,163.4,26.0,21.66,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,120.8,0.28,,
221.8178848,11:08:34 AM,0.2319,1.494,0.1799,35.21,35.06,34.99,22.52,47.77,47.76,47.88,2.87,7.47,37.73,58.4,163.4,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,123.4,0.29,,
221.9177492,11:08:34 AM,0.2319,1.494,0.1799,35.21,35.06,34.99,22.52,47.77,47.76,47.88,3.24,7.47,37.73,58.4,163.4,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,123.4,0.29,,
222.0184431,11:08:34 AM,0.2317,1.496,0.1797,35.21,35.06,34.99,22.52,47.77,47.76,47.88,3.24,7.47,37.73,58.4,163.4,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,123.4,0.29,,
222.1141165,11:08:34 AM,0.2317,1.496,0.1797,35.21,35.06,34.99,22.52,47.77,47.76,47.88,3.24,7.47,37.73,58.5,165.1,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,123.4,0.29,,
222.2173323,11:08:34 AM,0.2317,1.496,0.1797,35.19,35.06,34.99,22.52,47.77,47.76,47.88,3.24,7.47,37.73,58.5,165.1,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,123.4,0.29,,
222.3180889,11:08:35 AM,0.2317,1.496,0.1797,35.19,35.06,34.99,22.52,47.77,47.76,47.88,3.24,7.47,37.73,58.5,165.1,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,126.4,0.30,,
222.4141164,11:08:35 AM,0.2317,1.496,0.1797,35.19,35.06,34.99,22.52,47.91,47.91,47.94,3.24,7.47,37.73,58.5,165.1,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,126.4,0.30,,
222.5192965,11:08:35 AM,0.2312,1.495,0.1792,35.19,35.06,34.99,22.52,47.91,47.91,47.94,3.24,7.47,37.73,58.5,165.1,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,126.4,0.30,,
222.6142838,11:08:35 AM,0.2312,1.495,0.1792,35.19,35.06,34.99,22.52,47.91,47.91,47.94,3.24,7.47,37.73,62.9,165.2,26.0,21.67,21.66,21.67,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,126.4,0.30,,
222.715855,11:08:35 AM,0.2312,1.495,0.1792,35.19,35.06,34.99,22.52,47.91,47.91,47.94,3.24,7.47,37.73,62.9,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,126.4,0.30,,
222.8177465,11:08:35 AM,0.2312,1.495,0.1792,35.19,35.06,34.99,22.52,47.91,47.91,47.94,3.24,7.47,37.73,62.9,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,126.4,0.30,,
222.9141493,11:08:35 AM,0.2312,1.495,0.1792,35.19,35.06,34.99,22.52,47.72,47.81,47.69,3.24,7.47,37.73,62.9,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.6,0.30,,
223.0151714,11:08:35 AM,0.2149,1.491,0.1629,35.19,35.06,34.99,22.52,47.72,47.81,47.69,3.24,8.13,37.73,62.9,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.6,0.30,,
223.1153151,11:08:35 AM,0.2149,1.491,0.1629,35.19,35.06,34.99,22.52,47.72,47.81,47.69,3.24,8.13,37.73,62.9,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.6,0.30,,
223.2189524,11:08:35 AM,0.2149,1.491,0.1629,35.19,35.06,34.99,22.52,47.72,47.81,47.69,3.24,8.13,37.73,66.0,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.6,0.30,,
223.3182556,11:08:36 AM,0.2149,1.491,0.1629,35.19,35.04,34.99,22.52,47.72,47.81,47.69,3.24,8.13,37.73,66.0,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.6,0.30,,
223.4141521,11:08:36 AM,0.2149,1.491,0.1629,35.19,35.04,34.99,22.52,47.72,47.81,47.69,3.24,8.13,37.73,66.0,165.2,26.0,21.67,21.65,21.66,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,129.6,0.31,,
223.5189092,11:08:36 AM,0.2049,1.386,0.1529,35.19,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,165.2,26.0,21.67,21.65,21.65,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,133.9,0.31,,
223.6189786,11:08:36 AM,0.2049,1.386,0.1529,35.19,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,165.2,26.0,21.67,21.65,21.65,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,133.9,0.31,,
223.716189,11:08:36 AM,0.2049,1.386,0.1529,35.19,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,133.9,0.31,,
223.8173997,11:08:36 AM,0.2049,1.386,0.1529,35.19,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,133.9,0.31,,
223.9142084,11:08:36 AM,0.2049,1.386,0.1529,35.16,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,133.9,0.31,,
224.0141196,11:08:36 AM,0.2044,1.322,0.1524,35.16,35.04,34.99,22.52,47.77,47.76,47.86,3.24,8.13,37.73,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,150.2,0.35,,
224.1181112,11:08:36 AM,0.2044,1.322,0.1524,35.16,35.04,34.99,22.52,47.93,47.93,47.94,3.24,8.13,37.74,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,150.2,0.35,,
224.2179193,11:08:36 AM,0.2044,1.322,0.1524,35.16,35.04,34.99,22.52,47.93,47.93,47.94,4.58,8.13,37.74,66.0,174.0,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,150.2,0.35,,
224.3172661,11:08:37 AM,0.2044,1.322,0.1524,35.16,35.04,34.99,22.52,47.93,47.93,47.94,4.58,8.13,37.74,82.3,179.9,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,150.2,0.35,,
224.4141349,11:08:37 AM,0.2044,1.322,0.1524,35.16,35.04,34.99,22.52,47.93,47.93,47.94,4.58,8.13,37.74,82.3,179.9,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,150.2,0.35,,
224.5187943,11:08:37 AM,0.1640,1.318,0.1120,35.16,35.04,34.99,22.52,47.93,47.93,47.94,4.58,8.13,37.74,82.3,179.9,26.0,21.67,21.65,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,150.2,0.35,,
224.6159499,11:08:37 AM,0.1640,1.318,0.1120,35.16,35.04,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,82.3,179.9,26.0,21.67,21.64,21.65,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,183.9,0.43,,
224.7162737,11:08:37 AM,0.1640,1.318,0.1120,35.16,35.04,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,82.3,179.9,26.0,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,183.9,0.43,,
224.8152857,11:08:37 AM,0.1640,1.318,0.1120,35.16,35.04,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,183.9,0.43,,
224.9176274,11:08:37 AM,0.1640,1.318,0.1120,35.16,35.04,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,183.9,0.43,,
225.0143971,11:08:37 AM,0.1453,1.058,0.0933,35.16,34.99,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,183.9,0.43,,
225.114173,11:08:37 AM,0.1453,1.058,0.0933,35.16,34.99,34.99,22.52,47.77,47.76,47.88,4.58,8.13,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,234.3,0.55,,
225.2141272,11:08:37 AM,0.1453,1.058,0.0933,35.16,34.99,34.99,22.52,47.76,47.74,47.86,4.58,8.13,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,234.3,0.55,,
225.3145962,11:08:38 AM,0.1453,1.058,0.0933,35.16,34.99,34.99,22.52,47.76,47.74,47.86,4.58,10.14,37.74,92.8,179.8,25.9,21.67,21.64,21.64,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,234.3,0.55,,
225.4145742,11:08:38 AM,0.1453,1.058,0.0933,35.16,34.99,34.99,22.52,47.76,47.74,47.86,4.58,10.14,37.74,92.8,206.4,25.9,21.67,21.63,21.63,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,234.3,0.55,,
225.5153604,11:08:38 AM,0.1454,0.937,0.0934,35.16,34.99,34.99,22.52,47.76,47.74,47.86,4.58,10.14,37.74,92.8,206.4,25.9,21.67,21.63,21.63,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,234.3,0.55,,
225.6141169,11:08:38 AM,0.1454,0.937,0.0934,35.16,34.99,34.99,22.52,47.76,47.74,47.86,4.58,10.14,37.74,92.8,206.4,25.9,21.67,21.63,21.63,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,234.3,0.55,,
225.7154638,11:08:38 AM,0.1454,0.937,0.0934,35.16,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.8,206.4,25.9,21.67,21.63,21.63,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,302.8,0.71,,
225.8179476,11:08:38 AM,0.1454,0.937,0.0934,35.16,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.8,206.4,25.9,21.67,21.63,21.63,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,302.8,0.71,,
225.9141942,11:08:38 AM,0.1454,0.937,0.0934,35.16,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,302.8,0.71,,
226.0153972,11:08:38 AM,0.1453,0.938,0.0933,35.16,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,302.8,0.71,,
226.1141217,11:08:38 AM,0.1453,0.938,0.0933,34.93,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,302.8,0.71,,
226.2144728,11:08:38 AM,0.1453,0.938,0.0933,34.93,34.99,34.99,22.52,47.71,47.79,47.69,4.58,10.14,37.74,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,383.8,0.90,,
226.3144263,11:08:39 AM,0.1453,0.938,0.0933,34.93,34.99,34.99,22.52,47.93,47.47,47.54,4.58,10.14,37.74,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,383.8,0.90,,
226.4141493,11:08:39 AM,0.1453,0.938,0.0933,34.93,34.99,34.99,22.52,47.93,47.47,47.54,13.81,10.14,37.75,92.9,224.3,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,383.8,0.90,,
226.5164993,11:08:39 AM,0.0646,0.937,0.0126,34.93,34.99,34.99,22.52,47.93,47.47,47.54,13.81,10.14,37.75,205.2,224.1,25.9,21.67,21.63,21.63,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,383.8,0.90,,
226.6153647,11:08:39 AM,0.0646,0.937,0.0126,34.93,34.99,34.99,22.52,47.93,47.47,47.54,13.81,10.14,37.75,205.2,224.1,25.9,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,383.8,0.90,,
226.7184728,11:08:39 AM,0.0646,0.937,0.0126,34.93,34.99,34.99,22.52,47.93,47.47,47.54,13.81,10.14,37.75,205.2,224.1,25.9,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,383.8,0.90,,
226.818274,11:08:39 AM,0.0646,0.937,0.0126,34.93,34.99,34.99,22.52,47.91,47.93,47.94,13.81,10.14,37.75,205.2,224.1,25.9,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,470.8,1.10,,
226.9141328,11:08:39 AM,0.0646,0.937,0.0126,34.93,34.99,34.99,22.52,47.91,47.93,47.94,13.81,13.11,37.75,205.2,224.1,25.9,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,470.8,1.10,,
227.0163045,11:08:39 AM,0.0646,0.417,0.0126,34.93,34.99,34.99,22.52,47.91,47.93,47.94,13.81,13.11,37.75,205.2,224.1,25.9,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,470.8,1.10,,
227.1177603,11:08:39 AM,0.0646,0.417,0.0126,34.93,34.99,34.99,22.52,47.91,47.93,47.94,13.81,13.11,37.75,280.1,224.2,25.8,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,470.8,1.10,,
227.214374,11:08:39 AM,0.0646,0.417,0.0126,34.93,34.92,34.99,22.52,47.91,47.93,47.94,13.81,13.11,37.75,280.1,224.2,25.8,21.67,21.61,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,470.8,1.10,,
227.3191247,11:08:40 AM,0.0646,0.417,0.0126,34.93,34.92,34.99,22.52,47.91,47.93,47.94,13.81,13.11,37.75,280.1,224.2,25.8,21.67,21.59,21.58,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,470.8,1.31,,
227.4182713,11:08:40 AM,0.0646,0.417,0.0126,34.93,34.92,34.99,22.52,47.93,47.94,47.96,13.81,13.11,37.75,280.1,224.2,25.8,21.67,21.59,21.58,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,558.5,1.31,,
227.5141188,11:08:40 AM,0.0473,0.417,-0.0047,34.93,34.92,34.99,22.52,47.93,47.94,47.96,13.81,13.11,37.75,280.1,224.2,25.8,21.67,21.59,21.58,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,558.5,1.31,,
227.6141465,11:08:40 AM,0.0473,0.417,-0.0047,34.93,34.92,34.99,22.52,47.93,47.94,47.96,13.81,13.11,37.75,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,558.5,1.31,,
227.714668,11:08:40 AM,0.0473,0.417,-0.0047,34.93,34.92,34.99,22.52,47.93,47.94,47.96,13.81,13.11,37.75,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,558.5,1.31,,
227.8174884,11:08:40 AM,0.0473,0.417,-0.0047,34.93,34.92,34.99,22.52,47.93,47.94,47.96,13.81,13.11,37.75,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,558.5,1.31,,
227.9182439,11:08:40 AM,0.0473,0.417,-0.0047,34.93,34.92,34.99,22.52,47.91,47.91,47.93,13.81,13.11,37.75,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,645.1,1.51,,
228.0152324,11:08:40 AM,0.0473,0.305,-0.0047,34.93,34.92,34.99,22.52,47.91,47.91,47.93,13.81,13.11,37.75,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,645.1,1.51,,
228.1141201,11:08:40 AM,0.0473,0.305,-0.0047,34.93,34.92,34.99,22.52,47.91,47.91,47.93,48.36,13.11,37.76,280.1,263.5,25.8,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,645.1,1.51,,
228.2143463,11:08:40 AM,0.0473,0.305,-0.0047,34.93,34.92,34.99,22.52,47.91,47.91,47.93,48.36,13.11,37.76,280.3,289.7,25.9,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,645.1,1.51,,
228.3143882,11:08:41 AM,0.0473,0.305,-0.0047,34.08,34.92,34.99,22.52,47.91,47.91,47.93,48.36,13.11,37.76,280.3,289.7,25.9,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,645.1,1.51,,
228.4183324,11:08:41 AM,0.0473,0.305,-0.0047,34.08,34.92,34.99,22.52,47.91,47.91,47.93,48.36,13.11,37.76,280.3,289.7,25.9,21.67,21.59,21.58,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,645.1,1.70,,
228.5150594,11:08:41 AM,0.0443,0.305,-0.0077,34.08,34.92,34.99,22.52,48.06,47.62,47.59,48.36,13.11,37.76,280.3,289.7,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,726.3,1.70,,
228.6143532,11:08:41 AM,0.0443,0.305,-0.0077,34.08,34.92,34.99,22.52,48.06,47.62,47.59,48.36,13.11,37.76,280.3,289.7,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,726.3,1.70,,
228.7160703,11:08:41 AM,0.0443,0.305,-0.0077,34.08,34.92,34.99,22.53,48.06,47.62,47.59,48.36,13.11,37.76,984.0,286.6,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,726.3,1.70,,
228.8152069,11:08:41 AM,0.0443,0.305,-0.0077,34.08,34.92,34.99,22.53,48.06,47.62,47.59,48.36,13.11,37.76,984.0,286.6,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,726.3,1.70,,
228.9151515,11:08:41 AM,0.0443,0.305,-0.0077,34.08,34.80,34.99,22.53,48.06,47.62,47.59,48.36,13.11,37.76,984.0,286.6,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,726.3,1.70,,
229.015187,11:08:41 AM,0.0126,0.286,-0.0394,34.08,34.80,34.99,22.53,48.06,47.62,47.59,48.36,13.11,37.76,984.0,286.6,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,793.7,1.86,,
229.1141582,11:08:41 AM,0.0126,0.286,-0.0394,34.08,34.80,34.99,22.53,47.79,47.76,47.88,48.36,13.11,37.76,984.0,286.6,25.9,21.67,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,793.7,1.86,,
229.2166327,11:08:41 AM,0.0126,0.286,-0.0394,34.08,34.80,34.99,22.53,47.79,47.76,47.88,48.36,17.70,37.76,984.0,286.6,25.9,21.67,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,793.7,1.86,,
229.3183159,11:08:42 AM,0.0126,0.286,-0.0394,34.08,34.80,34.99,22.53,47.79,47.76,47.88,48.36,17.70,37.76,984.1,346.8,26.0,21.67,21.56,21.54,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,793.7,1.86,,
229.4141321,11:08:42 AM,0.0126,0.286,-0.0394,34.08,34.80,34.99,22.53,47.79,47.76,47.88,48.36,17.70,37.76,984.1,346.8,26.0,21.67,21.56,21.54,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,793.7,1.86,,
229.515244,11:08:42 AM,0.0127,0.081,-0.0393,34.08,34.80,34.99,22.53,47.79,47.76,47.88,48.36,17.70,37.76,984.1,346.8,26.0,21.61,21.56,21.54,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,793.7,1.86,,
229.6162734,11:08:42 AM,0.0127,0.081,-0.0393,34.08,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,984.1,346.8,26.0,21.61,21.56,21.54,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,807.6,1.90,,
229.7158582,11:08:42 AM,0.0127,0.081,-0.0393,34.08,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,984.1,346.8,26.0,21.61,21.56,21.54,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,807.6,1.90,,
229.8141239,11:08:42 AM,0.0127,0.081,-0.0393,34.08,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,983.6,386.9,26.0,21.61,21.56,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,807.6,1.90,,
229.9143231,11:08:42 AM,0.0127,0.081,-0.0393,34.08,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,983.6,386.9,26.0,21.61,21.56,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,807.6,1.90,,
230.0186248,11:08:42 AM,0.0115,0.074,-0.0405,32.88,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,983.6,386.9,26.0,21.61,21.54,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,807.6,1.90,,
230.1180543,11:08:42 AM,0.0115,0.074,-0.0405,32.88,34.80,34.99,22.53,47.89,47.62,47.59,48.36,17.70,37.76,983.6,386.9,26.0,21.61,21.54,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,807.6,1.86,,
230.2141229,11:08:42 AM,0.0115,0.074,-0.0405,32.88,34.80,34.99,22.53,48.06,47.62,47.59,48.36,17.70,37.76,983.6,386.9,26.0,21.61,21.54,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,782.9,1.86,,
230.318014,11:08:43 AM,0.0115,0.074,-0.0405,32.88,34.80,34.99,22.53,48.06,47.62,47.59,97.87,17.70,37.75,983.6,386.9,26.0,21.61,21.54,21.54,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,782.9,1.86,,
230.4179603,11:08:43 AM,0.0115,0.074,-0.0405,32.88,34.80,34.99,22.53,48.06,47.62,47.59,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,782.9,1.86,,
230.5175654,11:08:43 AM,0.0071,0.074,-0.0449,32.88,34.80,34.99,22.53,48.06,47.62,47.59,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,782.9,1.86,,
230.6182122,11:08:43 AM,0.0071,0.074,-0.0449,32.88,34.80,34.99,22.53,48.06,47.62,47.59,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,782.9,1.86,,
230.7149589,11:08:43 AM,0.0071,0.074,-0.0449,32.88,34.80,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.10,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,761.1,1.78,,
230.8187074,11:08:43 AM,0.0071,0.074,-0.0449,32.88,34.80,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,761.1,1.78,,
230.918041,11:08:43 AM,0.0071,0.074,-0.0449,32.88,34.80,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1587.6,386.9,25.8,21.61,21.54,21.51,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,761.1,1.78,,
231.0191507,11:08:43 AM,0.0057,0.046,-0.0463,32.88,34.80,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1990.1,386.6,25.6,21.61,21.54,21.51,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,761.1,1.78,,
231.1153693,11:08:43 AM,0.0057,0.046,-0.0463,32.88,34.65,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1990.1,386.6,25.6,21.61,21.54,21.51,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,761.1,1.78,,
231.2160916,11:08:43 AM,0.0057,0.046,-0.0463,32.88,34.65,34.99,22.53,47.94,47.49,47.52,97.87,17.70,37.75,1990.1,386.6,25.6,21.61,21.53,21.49,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,761.1,1.74,,
231.3143858,11:08:44 AM,0.0057,0.046,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,17.70,37.75,1990.1,386.6,25.6,21.61,21.53,21.49,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,741.4,1.74,,
231.4183327,11:08:44 AM,0.0057,0.046,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,24.21,37.75,1990.1,386.6,25.6,21.61,21.53,21.49,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,741.4,1.74,,
231.5142051,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,24.21,37.75,1989.6,472.1,25.6,21.61,21.53,21.49,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,741.4,1.74,,
231.6141218,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,24.21,37.75,1989.6,472.1,25.6,21.61,21.53,21.49,0.10,0.10,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,741.4,1.74,,
231.7153671,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,24.21,37.75,1989.6,472.1,25.6,21.61,21.53,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,741.4,1.74,,
231.817406,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,48.04,47.54,47.35,97.87,24.21,37.75,1989.6,472.1,25.6,21.61,21.53,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,724.0,1.70,,
231.918242,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,47.94,47.49,47.52,100.00,24.21,37.77,1989.6,472.1,25.6,21.61,21.51,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,724.0,1.70,,
232.01544,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,47.94,47.49,47.52,100.00,24.21,37.77,1989.6,472.1,25.6,21.61,21.51,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,724.0,1.70,,
232.1164419,11:08:44 AM,0.0057,0.037,-0.0463,32.88,34.65,34.99,22.53,47.94,47.49,47.52,100.00,24.21,37.77,1989.4,529.0,25.6,21.61,21.51,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,724.0,1.70,,
232.2142922,11:08:44 AM,0.0057,0.037,-0.0463,32.21,34.65,34.99,22.53,47.94,47.49,47.52,100.00,24.21,37.77,1989.4,529.0,25.6,21.61,21.51,21.49,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,724.0,1.70,,
232.3162604,11:08:45 AM,0.0057,0.037,-0.0463,32.21,34.65,34.99,22.53,47.94,47.49,47.52,100.00,24.21,37.77,1989.4,529.0,25.6,21.61,21.51,21.47,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,724.0,1.70,,
232.4177165,11:08:45 AM,0.0057,0.037,-0.0463,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,1989.4,529.0,25.6,21.61,21.51,21.47,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,706.9,1.66,,
232.5162958,11:08:45 AM,0.0053,0.037,-0.0467,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,1989.4,529.0,25.6,21.61,21.51,21.47,0.10,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,706.9,1.66,,
232.616369,11:08:45 AM,0.0053,0.037,-0.0467,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,2015.5,528.7,25.6,21.61,21.51,21.47,0.11,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,706.9,1.66,,
232.7141491,11:08:45 AM,0.0053,0.037,-0.0467,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,2015.5,528.7,25.6,21.61,21.51,21.47,0.11,0.10,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,706.9,1.66,,
232.8141441,11:08:45 AM,0.0053,0.037,-0.0467,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,2015.5,528.7,25.6,21.61,21.51,21.47,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,706.9,1.66,,
232.9143299,11:08:45 AM,0.0053,0.037,-0.0467,32.21,34.65,34.99,22.53,47.89,47.54,47.35,100.00,24.21,37.77,2015.5,528.7,25.6,21.61,21.51,21.47,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,691.4,1.62,,
233.0148216,11:08:45 AM,0.0053,0.034,-0.0467,32.21,34.65,34.99,22.53,48.06,47.62,47.59,100.00,24.21,37.77,2015.5,528.7,25.6,21.61,21.51,21.47,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,691.4,1.62,,
233.1142816,11:08:45 AM,0.0053,0.034,-0.0467,32.21,34.65,34.99,22.53,48.06,47.62,47.59,100.00,29.73,37.77,2015.5,528.7,25.6,21.61,21.49,21.45,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,691.4,1.62,,
233.2187423,11:08:45 AM,0.0053,0.034,-0.0467,32.21,34.65,34.99,22.53,48.06,47.62,47.59,100.00,29.73,37.77,2032.7,600.2,25.6,21.61,21.49,21.45,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,691.4,1.62,,
233.3164327,11:08:46 AM,0.0053,0.034,-0.0467,32.21,34.52,34.99,22.53,48.06,47.62,47.59,100.00,29.73,37.77,2032.7,600.2,25.6,21.61,21.49,21.45,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,691.4,1.62,,
233.4162536,11:08:46 AM,0.0053,0.034,-0.0467,32.21,34.52,34.99,22.53,48.06,47.62,47.59,100.00,29.73,37.77,2032.7,600.2,25.6,21.61,21.49,21.45,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,691.4,1.62,,
233.5160572,11:08:46 AM,0.0052,0.034,-0.0468,32.21,34.52,34.99,22.53,48.06,47.62,47.59,100.00,29.73,37.77,2032.7,600.2,25.6,21.61,21.49,21.45,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,676.1,1.58,,
233.6186901,11:08:46 AM,0.0052,0.034,-0.0468,32.21,34.52,34.99,22.53,47.94,47.49,47.54,100.00,29.73,37.77,2032.7,600.2,25.6,21.61,21.49,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,676.1,1.58,,
233.7169875,11:08:46 AM,0.0052,0.034,-0.0468,32.21,34.52,34.99,22.53,47.94,47.49,47.54,100.00,29.73,37.77,2032.5,647.7,25.5,21.61,21.49,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,676.1,1.58,,
233.8162573,11:08:46 AM,0.0052,0.034,-0.0468,32.21,34.52,34.99,22.53,47.94,47.49,47.54,100.00,29.73,37.77,2032.5,647.7,25.5,21.61,21.49,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,676.1,1.58,,
233.9172811,11:08:46 AM,0.0052,0.034,-0.0468,31.88,34.52,34.99,22.53,47.94,47.49,47.54,100.00,29.73,37.77,2032.5,647.7,25.5,21.61,21.46,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,676.1,1.58,,
234.0151906,11:08:46 AM,0.0051,0.034,-0.0469,31.88,34.52,34.99,22.53,47.94,47.49,47.54,100.00,29.73,37.77,2032.5,647.7,25.5,21.61,21.46,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,676.1,1.55,,
234.1143482,11:08:46 AM,0.0051,0.034,-0.0469,31.88,34.52,34.99,22.53,48.06,47.64,47.59,100.00,29.73,37.77,2032.5,647.7,25.5,21.61,21.46,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,662.8,1.55,,
234.2143834,11:08:46 AM,0.0051,0.034,-0.0469,31.88,34.52,34.99,22.53,48.06,47.64,47.59,100.00,29.73,37.74,2032.5,647.7,25.5,21.61,21.46,21.45,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,662.8,1.55,,
234.3158012,11:08:47 AM,0.0051,0.034,-0.0469,31.88,34.52,34.99,22.53,48.06,47.64,47.59,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,662.8,1.55,,
234.4184704,11:08:47 AM,0.0051,0.034,-0.0469,31.88,34.52,34.99,22.53,48.06,47.64,47.59,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,662.8,1.55,,
234.5153592,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.52,34.99,22.53,48.06,47.64,47.59,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,662.8,1.55,,
234.6181154,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.52,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,649.7,1.52,,
234.7173117,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.52,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,649.7,1.52,,
234.8155504,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.52,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.0,647.4,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,649.7,1.52,,
234.9141287,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.52,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.4,647.3,25.5,21.61,21.46,21.43,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,649.7,1.52,,
235.0184022,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.4,647.3,25.5,21.61,21.44,21.40,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.7,24.3,0,0,0.00,649.7,1.52,,
235.1191132,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,48.06,47.62,47.60,100.00,29.73,37.74,2032.4,647.3,25.5,21.61,21.44,21.40,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,649.7,1.50,,
235.2178562,11:08:47 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,29.73,37.74,2032.4,647.3,25.5,21.61,21.44,21.40,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,638.4,1.50,,
235.3162631,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2032.4,647.3,25.5,21.61,21.44,21.40,0.12,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,638.4,1.50,,
235.4188261,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.44,21.40,0.12,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,638.4,1.50,,
235.515352,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.44,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,638.4,1.50,,
235.6143113,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.44,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,638.4,1.50,,
235.7158665,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.44,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,627.6,1.47,,
235.8150621,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,48.08,47.62,47.59,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.41,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,627.6,1.47,,
235.9147001,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,48.08,47.62,47.59,100.00,34.02,37.74,2031.9,703.0,25.4,21.61,21.41,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,627.6,1.47,,
236.0150816,11:08:48 AM,0.0051,0.033,-0.0469,31.88,34.42,34.99,22.53,48.08,47.62,47.59,100.00,34.02,37.74,2031.7,740.1,25.4,21.61,21.41,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,627.6,1.47,,
236.114125,11:08:48 AM,0.0051,0.033,-0.0469,31.66,34.42,34.99,22.53,48.08,47.62,47.59,100.00,34.02,37.74,2031.7,740.1,25.4,21.61,21.41,21.40,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,627.6,1.47,,
236.2141599,11:08:48 AM,0.0051,0.033,-0.0469,31.66,34.42,34.99,22.53,48.08,47.62,47.59,100.00,34.02,37.74,2031.7,740.1,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,627.6,1.47,,
236.3166873,11:08:49 AM,0.0051,0.033,-0.0469,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.74,2031.7,740.1,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,618.1,1.45,,
236.4184742,11:08:49 AM,0.0051,0.033,-0.0469,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.79,2031.7,740.1,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,618.1,1.45,,
236.5151939,11:08:49 AM,0.0049,0.032,-0.0471,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.79,2031.7,740.1,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,618.1,1.45,,
236.6189896,11:08:49 AM,0.0049,0.032,-0.0471,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.79,2031.7,739.5,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,618.1,1.45,,
236.7158637,11:08:49 AM,0.0049,0.032,-0.0471,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.79,2031.7,739.5,25.4,21.61,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.0,0,0,0.00,618.1,1.45,,
236.8171749,11:08:49 AM,0.0049,0.032,-0.0471,31.66,34.42,34.99,22.53,47.77,47.38,47.32,100.00,34.02,37.79,2031.7,739.5,25.4,21.45,21.41,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.0,0,0,0.00,609.5,1.43,,
236.9187976,11:08:49 AM,0.0049,0.032,-0.0471,31.66,34.42,34.99,22.53,48.06,47.62,47.59,100.00,34.02,37.79,2031.7,739.5,25.4,21.45,21.39,21.37,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.0,0,0,0.00,609.5,1.43,,
237.0183829,11:08:49 AM,0.0050,0.032,-0.0470,31.66,34.42,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.7,739.5,25.4,21.45,21.39,21.35,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.0,0,0,0.00,609.5,1.43,,
237.1183889,11:08:49 AM,0.0050,0.032,-0.0470,31.66,34.42,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.6,739.4,25.4,21.45,21.39,21.35,0.12,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,609.5,1.43,,
237.2184208,11:08:49 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.6,739.4,25.4,21.45,21.39,21.35,0.11,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,609.5,1.43,,
237.3175573,11:08:50 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.6,739.4,25.4,21.45,21.39,21.35,0.11,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,609.5,1.43,,
237.4165748,11:08:50 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.6,739.4,25.4,21.45,21.39,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,602.1,1.41,,
237.5156021,11:08:50 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.6,739.4,25.4,21.45,21.39,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,602.1,1.41,,
237.618545,11:08:50 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.7,782.8,25.4,21.45,21.39,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,602.1,1.41,,
237.7180078,11:08:50 AM,0.0050,0.032,-0.0470,31.66,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.7,782.8,25.4,21.45,21.36,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,602.1,1.41,,
237.8181063,11:08:50 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.7,782.8,25.4,21.45,21.36,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,602.1,1.41,,
237.9174977,11:08:50 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,48.06,47.62,47.59,100.00,37.36,37.79,2031.7,782.8,25.4,21.45,21.36,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,595.3,1.39,,
238.0153763,11:08:50 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.79,2031.7,782.8,25.4,21.45,21.36,21.35,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,595.3,1.39,,
238.114983,11:08:50 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.76,2031.7,782.8,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,595.3,1.39,,
238.215159,11:08:50 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,595.3,1.39,,
238.3181676,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,595.3,1.39,,
238.4142378,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,595.3,1.39,,
238.5153189,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,47.93,47.47,47.54,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,589.8,1.38,,
238.6173987,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,48.08,47.62,47.60,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,589.8,1.38,,
238.7163075,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,48.08,47.62,47.60,100.00,37.36,37.76,2031.4,812.0,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,589.8,1.38,,
