ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
238.8161903,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.35,34.99,22.53,48.08,47.62,47.60,100.00,37.36,37.76,2031.1,812.4,25.4,21.45,21.36,21.32,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,589.8,1.38,,
238.9156737,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.08,47.62,47.60,100.00,37.36,37.76,2031.1,812.4,25.4,21.45,21.34,21.29,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,589.8,1.38,,
239.0160677,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.08,47.62,47.60,100.00,37.36,37.76,2031.1,812.4,25.4,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,589.8,1.37,,
239.114127,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,47.76,47.38,47.30,100.00,37.36,37.76,2031.1,812.4,25.4,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,584.4,1.37,,
239.2142862,11:08:51 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,47.76,47.38,47.30,100.00,40.03,37.76,2031.1,812.4,25.4,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,584.4,1.37,,
239.3148157,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,47.76,47.38,47.30,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,584.4,1.37,,
239.416384,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,47.76,47.38,47.30,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,584.4,1.37,,
239.5157302,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,47.76,47.38,47.30,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.34,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,584.4,1.37,,
239.6180049,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.31,21.29,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,580.1,1.36,,
239.7158385,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,580.1,1.36,,
239.814621,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2031.1,847.5,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,580.1,1.36,,
239.9143516,11:08:52 AM,0.0050,0.032,-0.0470,31.53,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2030.7,871.3,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,580.1,1.36,,
240.0189381,11:08:52 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2030.7,871.3,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,580.1,1.36,,
240.1141916,11:08:52 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.76,2030.7,871.3,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,580.1,1.35,,
240.216373,11:08:52 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.76,2030.7,871.3,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,575.5,1.35,,
240.3146492,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.77,2030.7,871.3,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,575.5,1.35,,
240.4163462,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.8,24.1,0,0,0.00,575.5,1.35,,
240.5185993,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,575.5,1.35,,
240.6174603,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,575.5,1.35,,
240.7154614,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.89,47.54,47.37,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.31,21.26,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,572.1,1.34,,
240.8181606,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.94,47.49,47.54,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.29,21.24,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,572.1,1.34,,
240.9143581,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.94,47.49,47.54,100.00,40.03,37.77,2031.0,871.6,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,572.1,1.34,,
241.0176607,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.30,34.99,22.53,47.94,47.49,47.54,100.00,40.03,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,572.1,1.34,,
241.1141779,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.94,47.49,47.54,100.00,40.03,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,572.1,1.34,,
241.2152309,11:08:53 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.94,47.49,47.54,100.00,40.03,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,572.1,1.34,,
241.3162861,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,40.03,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,567.9,1.33,,
241.4141336,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,41.88,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,567.9,1.33,,
241.5180805,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,41.88,37.77,2030.8,871.8,25.5,21.45,21.29,21.24,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.5,0,0,0.00,567.9,1.33,,
241.6183968,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,41.88,37.77,2030.5,896.3,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,567.9,1.33,,
241.7174265,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,41.88,37.77,2030.5,896.3,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,567.9,1.33,,
241.8141699,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,48.06,47.62,47.59,100.00,41.88,37.77,2030.5,896.3,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,564.7,1.33,,
241.9142019,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.77,47.38,47.32,100.00,41.88,37.77,2030.5,896.3,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,564.7,1.33,,
242.0143538,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.77,47.38,47.32,100.00,41.88,37.79,2030.5,896.3,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,564.7,1.33,,
242.1152866,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.77,47.38,47.32,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,564.7,1.33,,
242.2143794,11:08:54 AM,0.0049,0.032,-0.0471,31.47,34.26,34.99,22.53,47.77,47.38,47.32,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,564.7,1.33,,
242.3174813,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.26,34.99,22.53,47.77,47.38,47.32,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,564.7,1.33,,
242.4189027,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.26,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,562.3,1.32,,
242.5164996,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.26,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,562.3,1.32,,
242.6180535,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.26,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.7,912.8,25.5,21.45,21.27,21.22,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,562.3,1.32,,
242.7161095,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.26,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.6,913.2,25.6,21.45,21.26,21.20,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,562.3,1.32,,
242.8153118,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.6,913.2,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,562.3,1.32,,
242.9154781,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,48.06,47.49,47.52,100.00,41.88,37.79,2030.6,913.2,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,562.3,1.31,,
243.0179161,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,41.88,37.79,2030.6,913.2,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,559.7,1.31,,
243.1184645,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,42.98,37.79,2030.6,913.2,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,559.7,1.31,,
243.2165024,11:08:55 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,559.7,1.31,,
243.3152668,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,559.7,1.31,,
243.4142612,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.26,21.20,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,559.7,1.31,,
243.5188796,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.88,47.54,47.37,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,557.6,1.31,,
243.6180621,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.93,47.49,47.54,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,557.6,1.31,,
243.7158737,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.93,47.49,47.54,100.00,42.98,37.79,2030.4,928.3,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,557.6,1.31,,
243.8185474,11:08:56 AM,0.0049,0.032,-0.0471,31.46,34.25,34.99,22.53,47.93,47.49,47.54,100.00,42.98,37.79,2030.7,938.0,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,557.6,1.31,,
243.9142475,11:08:56 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,47.93,47.49,47.54,100.00,42.98,37.79,2030.7,938.0,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,557.6,1.31,,
244.0162507,11:08:56 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,47.93,47.49,47.54,100.00,42.98,37.79,2030.7,938.0,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,557.6,1.31,,
244.1163464,11:08:56 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.79,2030.7,938.0,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,555.5,1.30,,
244.2141488,11:08:56 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.80,2030.7,938.0,25.6,21.45,21.24,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,555.5,1.30,,
244.3167665,11:08:57 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.80,2030.7,938.0,25.6,21.45,21.23,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,555.5,1.30,,
244.414136,11:08:57 AM,0.0049,0.032,-0.0471,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.80,2030.4,938.3,25.6,21.45,21.23,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,555.5,1.30,,
244.514322,11:08:57 AM,0.0050,0.032,-0.0470,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.80,2030.4,938.3,25.6,21.26,21.23,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,555.5,1.30,,
244.6165632,11:08:57 AM,0.0050,0.032,-0.0470,31.50,34.25,34.99,22.53,48.06,47.64,47.59,100.00,42.98,37.80,2030.4,938.3,25.6,21.26,21.23,21.18,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,555.5,1.30,,
244.7153602,11:08:57 AM,0.0050,0.032,-0.0470,31.50,34.25,34.99,22.53,47.89,47.52,47.35,100.00,42.98,37.80,2030.4,938.3,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,554.0,1.30,,
244.8174724,11:08:57 AM,0.0050,0.032,-0.0470,31.50,34.25,34.99,22.54,47.89,47.52,47.35,100.00,42.98,37.80,2030.4,938.3,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,554.0,1.30,,
244.9143596,11:08:57 AM,0.0050,0.032,-0.0470,31.50,34.25,34.99,22.54,47.89,47.52,47.35,100.00,42.98,37.80,2030.5,938.5,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,554.0,1.30,,
245.0164436,11:08:57 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.89,47.52,47.35,100.00,42.98,37.80,2030.5,938.5,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,554.0,1.30,,
245.1143362,11:08:57 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.89,47.52,47.35,100.00,42.98,37.80,2030.5,938.5,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,554.0,1.30,,
245.216687,11:08:57 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.89,47.52,47.35,100.00,42.98,37.80,2030.5,938.5,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,552.0,1.29,,
245.316591,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.94,47.49,47.32,100.00,42.98,37.80,2030.5,938.5,25.6,21.26,21.23,21.16,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,552.0,1.29,,
245.4168192,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.94,47.49,47.32,100.00,43.55,37.80,2030.5,938.5,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,552.0,1.29,,
245.5166359,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.94,47.49,47.32,100.00,43.55,37.80,2030.6,946.3,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,552.0,1.29,,
245.6142976,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.94,47.49,47.32,100.00,43.55,37.80,2030.6,946.3,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,552.0,1.29,,
245.7190506,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,47.94,47.49,47.32,100.00,43.55,37.80,2030.6,946.3,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,552.0,1.29,,
245.816058,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,48.06,47.62,47.57,100.00,43.55,37.80,2030.6,946.3,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,550.7,1.29,,
245.9181539,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,48.06,47.62,47.57,99.31,43.55,37.78,2030.6,946.3,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,550.7,1.29,,
246.0152987,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,48.06,47.62,47.57,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,550.7,1.29,,
246.114133,11:08:58 AM,0.0050,0.033,-0.0470,31.50,34.25,34.99,22.54,48.06,47.62,47.57,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.22,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,550.7,1.29,,
246.214138,11:08:58 AM,0.0050,0.033,-0.0470,31.58,34.25,34.99,22.54,48.06,47.62,47.57,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.21,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,550.7,1.29,,
246.3173247,11:08:59 AM,0.0050,0.033,-0.0470,31.58,34.25,34.99,22.54,48.06,47.62,47.57,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.21,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,549.2,1.29,,
246.4143132,11:08:59 AM,0.0050,0.033,-0.0470,31.58,34.25,34.99,22.54,47.89,47.54,47.37,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.21,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,549.2,1.29,,
246.515343,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.89,47.54,47.37,99.31,43.55,37.78,2030.3,951.4,25.6,21.26,21.21,21.15,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,549.2,1.29,,
246.6143607,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.89,47.54,47.37,99.31,43.55,37.78,2021.9,951.8,25.6,21.26,21.21,21.14,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,549.2,1.29,,
246.7176458,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.89,47.54,47.37,99.31,43.55,37.78,2021.9,951.8,25.6,21.26,21.21,21.14,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,549.2,1.29,,
246.816636,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.89,47.54,47.37,99.31,43.55,37.78,2021.9,951.8,25.6,21.26,21.21,21.14,0.12,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,549.2,1.29,,
246.9184847,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.93,47.47,47.54,99.31,43.55,37.78,2021.9,951.8,25.6,21.26,21.21,21.14,0.12,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,547.9,1.28,,
247.0153676,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.93,47.47,47.54,99.31,43.68,37.78,2021.9,951.8,25.6,21.26,21.21,21.14,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,547.9,1.28,,
247.1141345,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.93,47.47,47.54,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.21,21.14,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,547.9,1.28,,
247.2177881,11:08:59 AM,0.0051,0.033,-0.0469,31.58,34.25,34.99,22.54,47.93,47.47,47.54,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.21,21.14,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,547.9,1.28,,
247.3150305,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.93,47.47,47.54,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.21,21.14,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,547.9,1.28,,
247.4149777,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.93,47.47,47.54,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,546.6,1.28,,
247.5159923,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.89,47.54,47.37,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,546.6,1.28,,
247.6143481,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.89,47.54,47.37,99.31,43.68,37.78,2016.3,952.1,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,546.6,1.28,,
247.7178024,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.89,47.54,47.37,99.31,43.68,37.78,2016.4,955.0,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,546.6,1.28,,
247.8154028,11:09:00 AM,0.0051,0.033,-0.0469,31.58,34.26,34.99,22.54,47.89,47.54,47.37,99.31,43.68,37.78,2016.4,955.0,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,546.6,1.28,,
247.9142898,11:09:00 AM,0.0051,0.033,-0.0469,31.68,34.26,34.99,22.54,47.89,47.54,47.37,99.31,43.68,37.78,2016.4,955.0,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,546.6,1.28,,
248.0151895,11:09:00 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,99.31,43.68,37.78,2016.4,955.0,25.6,21.26,21.20,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,545.8,1.28,,
248.1142598,11:09:00 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,97.35,43.68,37.84,2016.4,955.0,25.6,21.26,21.19,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,545.8,1.28,,
248.2185802,11:09:00 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,97.35,43.68,37.84,2016.4,955.0,25.6,21.26,21.19,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,545.8,1.28,,
248.3161442,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,97.35,43.68,37.84,1992.5,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,545.8,1.28,,
248.4175917,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,97.35,43.68,37.84,1992.5,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,545.8,1.28,,
248.5184556,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,47.94,47.49,47.55,97.35,43.68,37.84,1992.5,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,545.8,1.28,,
248.6178893,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,48.06,47.49,47.54,97.35,43.68,37.84,1992.5,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.8,1.28,,
248.7158716,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,48.06,47.49,47.54,97.35,43.68,37.84,1992.5,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.8,1.28,,
248.8152299,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,48.06,47.49,47.54,97.35,43.68,37.84,1976.4,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.8,1.28,,
248.9144719,11:09:01 AM,0.0052,0.033,-0.0468,31.68,34.26,34.99,22.54,48.06,47.49,47.54,97.35,43.68,37.84,1976.4,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.8,1.28,,
249.0143129,11:09:01 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.06,47.49,47.54,97.35,43.68,37.84,1976.4,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.8,1.28,,
249.1189409,11:09:01 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.06,47.40,47.35,97.35,43.68,37.84,1976.4,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.0,1.27,,
249.2188911,11:09:01 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.08,47.40,47.35,97.35,43.31,37.84,1976.4,955.2,25.7,21.26,21.19,21.13,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.0,1.27,,
249.3190874,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.08,47.40,47.35,97.35,43.31,37.84,1976.4,955.2,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,544.0,1.27,,
249.4182172,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.08,47.40,47.35,97.35,43.31,37.84,1976.5,950.1,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,544.0,1.27,,
249.5183794,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.08,47.40,47.35,97.35,43.31,37.84,1976.5,950.1,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,544.0,1.27,,
249.6179881,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,48.08,47.40,47.35,97.35,43.31,37.84,1976.5,950.1,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,544.0,1.27,,
249.715878,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.84,1976.5,950.1,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,543.1,1.27,,
249.8165589,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.80,1976.5,950.1,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,543.1,1.27,,
249.9191714,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,543.1,1.27,,
250.0153774,11:09:02 AM,0.0053,0.034,-0.0467,31.68,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,543.1,1.27,,
250.1181586,11:09:02 AM,0.0053,0.034,-0.0467,31.82,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,543.1,1.27,,
250.2143439,11:09:02 AM,0.0053,0.034,-0.0467,31.82,34.28,34.99,22.54,47.94,47.47,47.54,97.35,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,542.2,1.27,,
250.3158683,11:09:03 AM,0.0053,0.034,-0.0467,31.82,34.28,34.99,22.54,47.89,47.54,47.37,97.35,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,542.2,1.27,,
250.4150048,11:09:03 AM,0.0053,0.034,-0.0467,31.82,34.28,34.99,22.54,47.89,47.54,47.37,94.19,43.31,37.80,1976.1,946.8,25.7,21.26,21.19,21.12,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,542.2,1.27,,
250.5158143,11:09:03 AM,0.0054,0.034,-0.0466,31.82,34.28,34.99,22.54,47.89,47.54,47.37,94.19,43.31,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.12,0.13,21.43,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,542.2,1.27,,
250.6154111,11:09:03 AM,0.0054,0.034,-0.0466,31.82,34.28,34.99,22.54,47.89,47.54,47.37,94.19,43.31,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.12,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,542.2,1.27,,
250.7158379,11:09:03 AM,0.0054,0.034,-0.0466,31.82,34.28,34.99,22.54,47.89,47.54,47.37,94.19,43.31,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,542.2,1.27,,
250.8158435,11:09:03 AM,0.0054,0.034,-0.0466,31.82,34.28,34.99,22.54,47.94,47.62,47.59,94.19,43.31,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,540.7,1.27,,
250.9141405,11:09:03 AM,0.0054,0.034,-0.0466,31.82,34.28,34.99,22.54,47.94,47.62,47.59,94.19,42.50,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,540.7,1.27,,
251.0186541,11:09:03 AM,0.0054,0.035,-0.0466,31.82,34.28,34.99,22.54,47.94,47.62,47.59,94.19,42.50,37.80,1937.8,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,540.7,1.27,,
251.1151719,11:09:03 AM,0.0054,0.035,-0.0466,31.82,34.28,34.99,22.54,47.94,47.62,47.59,94.19,42.50,37.80,1912.1,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,540.7,1.27,,
251.2151134,11:09:03 AM,0.0054,0.035,-0.0466,31.82,34.31,34.99,22.54,47.94,47.62,47.59,94.19,42.50,37.80,1912.1,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,540.7,1.27,,
251.318019,11:09:04 AM,0.0054,0.035,-0.0466,31.82,34.31,34.99,22.54,47.94,47.62,47.59,94.19,42.50,37.80,1912.1,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,540.7,1.27,,
251.414139,11:09:04 AM,0.0054,0.035,-0.0466,31.82,34.31,34.99,22.54,47.94,47.76,47.88,94.19,42.50,37.80,1912.1,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,540.5,1.27,,
251.5152034,11:09:04 AM,0.0055,0.035,-0.0465,31.82,34.31,34.99,22.54,47.94,47.76,47.88,94.19,42.50,37.80,1912.1,946.8,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,540.5,1.27,,
251.618256,11:09:04 AM,0.0055,0.035,-0.0465,31.82,34.31,34.99,22.54,47.94,47.76,47.88,94.19,42.50,37.80,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,540.5,1.27,,
251.7175276,11:09:04 AM,0.0055,0.035,-0.0465,31.82,34.31,34.99,22.54,47.94,47.76,47.88,94.19,42.50,37.80,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,540.5,1.27,,
251.8154077,11:09:04 AM,0.0055,0.035,-0.0465,31.82,34.31,34.99,22.54,47.94,47.76,47.88,94.19,42.50,37.80,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,540.5,1.27,,
251.914139,11:09:04 AM,0.0055,0.035,-0.0465,31.82,34.31,34.99,22.54,47.88,47.54,47.35,94.19,42.50,37.80,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,539.3,1.26,,
252.0165379,11:09:04 AM,0.0055,0.036,-0.0465,31.82,34.31,34.99,22.54,47.88,47.54,47.35,94.19,42.50,37.80,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,539.3,1.26,,
252.1143615,11:09:04 AM,0.0055,0.036,-0.0465,31.82,34.31,34.99,22.54,47.88,47.54,47.35,90.14,42.50,37.82,1912.3,936.0,25.7,21.26,21.19,21.12,0.13,0.13,21.40,63.9,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.3,1.26,,
252.2148229,11:09:04 AM,0.0055,0.036,-0.0465,31.82,34.31,34.99,22.54,47.88,47.54,47.35,90.14,42.50,37.82,1912.3,928.4,25.7,21.16,21.19,21.12,0.13,0.13,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.3,1.26,,
252.3190276,11:09:05 AM,0.0055,0.036,-0.0465,31.97,34.31,34.99,22.54,47.88,47.54,47.35,90.14,42.50,37.82,1912.3,928.4,25.7,21.16,21.19,21.12,0.13,0.13,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.3,1.26,,
252.4191903,11:09:05 AM,0.0055,0.036,-0.0465,31.97,34.31,34.99,22.54,47.88,47.54,47.35,90.14,42.50,37.82,1912.3,928.4,25.7,21.16,21.19,21.12,0.13,0.13,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.3,1.27,,
252.5150863,11:09:05 AM,0.0057,0.036,-0.0463,31.97,34.31,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1912.3,928.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.9,1.27,,
252.619186,11:09:05 AM,0.0057,0.036,-0.0463,31.97,34.31,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1912.3,928.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.9,1.27,,
252.7162862,11:09:05 AM,0.0057,0.036,-0.0463,31.97,34.31,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,539.9,1.27,,
252.8188605,11:09:05 AM,0.0057,0.036,-0.0463,31.97,34.31,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,539.9,1.27,,
252.9142048,11:09:05 AM,0.0057,0.036,-0.0463,31.97,34.35,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,539.9,1.27,,
253.0156029,11:09:05 AM,0.0059,0.036,-0.0461,31.97,34.35,34.99,22.54,47.94,47.49,47.54,90.14,42.50,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,538.1,1.26,,
253.1141413,11:09:05 AM,0.0059,0.036,-0.0461,31.97,34.35,34.99,22.54,47.89,47.54,47.37,90.14,42.50,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,538.1,1.26,,
253.2169431,11:09:05 AM,0.0059,0.036,-0.0461,31.97,34.35,34.99,22.54,47.89,47.54,47.37,90.14,41.22,37.82,1830.0,928.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,538.1,1.26,,
253.316662,11:09:06 AM,0.0059,0.036,-0.0461,31.97,34.35,34.99,22.54,47.89,47.54,47.37,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,538.1,1.26,,
253.4166525,11:09:06 AM,0.0059,0.036,-0.0461,31.97,34.35,34.99,22.54,47.89,47.54,47.37,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,538.1,1.26,,
253.5160377,11:09:06 AM,0.0059,0.038,-0.0461,31.97,34.35,34.99,22.54,47.89,47.54,47.37,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,538.1,1.26,,
253.6164221,11:09:06 AM,0.0059,0.038,-0.0461,31.97,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,537.8,1.26,,
253.717903,11:09:06 AM,0.0059,0.038,-0.0461,31.97,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,537.8,1.26,,
253.8146661,11:09:06 AM,0.0059,0.038,-0.0461,31.97,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.5,911.0,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,537.8,1.26,,
253.9141657,11:09:06 AM,0.0059,0.038,-0.0461,31.97,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.6,899.5,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,537.8,1.26,,
254.0160316,11:09:06 AM,0.0060,0.038,-0.0460,32.15,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.6,899.5,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,537.8,1.26,,
254.1143393,11:09:06 AM,0.0060,0.038,-0.0460,32.15,34.35,34.99,22.54,48.06,47.62,47.59,90.14,41.22,37.82,1830.6,899.5,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,535.7,1.26,,
254.2174084,11:09:06 AM,0.0060,0.038,-0.0460,32.15,34.35,34.99,22.54,47.94,47.49,47.54,90.14,41.22,37.82,1830.6,899.5,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,535.7,1.26,,
254.3149608,11:09:07 AM,0.0060,0.038,-0.0460,32.15,34.35,34.99,22.54,47.94,47.49,47.54,85.20,41.22,37.84,1830.6,899.5,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,535.7,1.26,,
254.4191916,11:09:07 AM,0.0060,0.038,-0.0460,32.15,34.35,34.99,22.54,47.94,47.49,47.54,85.20,41.22,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,535.7,1.26,,
254.5170941,11:09:07 AM,0.0062,0.039,-0.0458,32.15,34.35,34.99,22.54,47.94,47.49,47.54,85.20,41.22,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,535.7,1.26,,
254.6153331,11:09:07 AM,0.0062,0.039,-0.0458,32.15,34.35,34.99,22.54,47.94,47.49,47.54,85.20,41.22,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,535.7,1.26,,
254.7182708,11:09:07 AM,0.0062,0.039,-0.0458,32.15,34.35,34.99,22.54,47.88,47.54,47.35,85.20,41.22,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,536.9,1.26,,
254.8157464,11:09:07 AM,0.0062,0.039,-0.0458,32.15,34.35,34.99,22.54,47.88,47.54,47.35,85.20,39.65,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,536.9,1.26,,
254.9193054,11:09:07 AM,0.0062,0.039,-0.0458,32.15,34.35,34.99,22.54,47.88,47.54,47.35,85.20,39.65,37.84,1770.0,899.4,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,536.9,1.26,,
255.0178031,11:09:07 AM,0.0063,0.040,-0.0457,32.15,34.35,34.99,22.54,47.88,47.54,47.35,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,536.9,1.26,,
255.1144753,11:09:07 AM,0.0063,0.040,-0.0457,32.15,34.40,34.99,22.54,47.88,47.54,47.35,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,536.9,1.26,,
255.2166662,11:09:07 AM,0.0063,0.040,-0.0457,32.15,34.40,34.99,22.54,47.88,47.54,47.35,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,536.9,1.25,,
255.3162543,11:09:08 AM,0.0063,0.040,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,534.3,1.25,,
255.414147,11:09:08 AM,0.0063,0.040,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,534.3,1.25,,
255.5143101,11:09:08 AM,0.0063,0.041,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.9,899.1,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,534.3,1.25,,
255.6141426,11:09:08 AM,0.0063,0.041,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.5,878.3,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,534.3,1.25,,
255.7144286,11:09:08 AM,0.0063,0.041,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.5,878.3,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,534.3,1.25,,
255.8171225,11:09:08 AM,0.0063,0.041,-0.0457,32.15,34.40,34.99,22.54,48.06,47.62,47.59,85.20,39.65,37.84,1729.5,878.3,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,534.6,1.25,,
255.9160913,11:09:08 AM,0.0063,0.041,-0.0457,32.15,34.40,34.99,22.54,47.77,47.38,47.54,85.20,39.65,37.84,1729.5,878.3,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,534.6,1.25,,
256.0169289,11:09:08 AM,0.0064,0.041,-0.0456,32.15,34.40,34.99,22.54,47.77,47.38,47.54,79.54,39.65,37.82,1729.5,878.3,25.7,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,534.6,1.25,,
256.1142919,11:09:08 AM,0.0064,0.041,-0.0456,32.15,34.40,34.99,22.54,47.77,47.38,47.54,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,534.6,1.25,,
256.2147835,11:09:08 AM,0.0064,0.041,-0.0456,32.33,34.40,34.99,22.54,47.77,47.38,47.54,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.19,21.12,0.13,0.13,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,534.6,1.25,,
256.3173197,11:09:09 AM,0.0064,0.041,-0.0456,32.33,34.40,34.99,22.54,47.77,47.38,47.54,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.19,21.12,0.13,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,534.6,1.25,,
256.4144072,11:09:09 AM,0.0064,0.041,-0.0456,32.33,34.40,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.19,21.12,0.13,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,531.9,1.25,,
256.5170028,11:09:09 AM,0.0065,0.042,-0.0455,32.33,34.40,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.19,21.12,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,531.9,1.25,,
256.6141437,11:09:09 AM,0.0065,0.042,-0.0455,32.33,34.40,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1729.3,864.5,25.6,21.16,21.20,21.12,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,531.9,1.25,,
256.716906,11:09:09 AM,0.0065,0.042,-0.0455,32.33,34.40,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1659.6,863.8,25.6,21.16,21.20,21.12,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,531.9,1.25,,
256.8144978,11:09:09 AM,0.0065,0.042,-0.0455,32.33,34.46,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1659.6,863.8,25.6,21.16,21.20,21.12,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,531.9,1.25,,
256.914146,11:09:09 AM,0.0065,0.042,-0.0455,32.33,34.46,34.99,22.54,47.88,47.52,47.35,79.54,39.65,37.82,1659.6,863.8,25.6,21.16,21.20,21.12,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.0147794,11:09:09 AM,0.0067,0.042,-0.0453,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,39.65,37.82,1659.6,863.8,25.6,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.1143151,11:09:09 AM,0.0067,0.042,-0.0453,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,37.72,37.82,1659.6,863.8,25.6,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.2185866,11:09:09 AM,0.0067,0.042,-0.0453,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.3147262,11:09:10 AM,0.0067,0.042,-0.0453,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.4143482,11:09:10 AM,0.0067,0.042,-0.0453,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,533.3,1.25,,
257.5174455,11:09:10 AM,0.0069,0.043,-0.0451,32.33,34.46,34.99,22.54,47.94,47.94,47.96,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,530.2,1.24,,
257.6143533,11:09:10 AM,0.0069,0.043,-0.0451,32.33,34.46,34.99,22.54,47.76,47.38,47.30,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,530.2,1.24,,
257.7161463,11:09:10 AM,0.0069,0.043,-0.0451,32.33,34.46,34.99,22.54,47.76,47.38,47.30,79.54,37.72,37.82,1613.6,838.5,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,530.2,1.24,,
257.8175124,11:09:10 AM,0.0069,0.043,-0.0451,32.33,34.46,34.99,22.54,47.76,47.38,47.30,79.54,37.72,37.82,1613.5,821.4,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,530.2,1.24,,
257.9143594,11:09:10 AM,0.0069,0.043,-0.0451,32.53,34.46,34.99,22.54,47.76,47.38,47.30,79.54,37.72,37.82,1613.5,821.4,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,530.2,1.24,,
258.0169494,11:09:10 AM,0.0070,0.045,-0.0450,32.53,34.46,34.99,22.54,47.76,47.38,47.30,79.54,37.72,37.82,1613.5,821.4,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,530.2,1.24,,
258.1183916,11:09:10 AM,0.0070,0.045,-0.0450,32.53,34.46,34.99,22.54,47.91,47.91,47.94,79.54,37.72,37.82,1613.5,821.4,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,530.4,1.24,,
258.2153871,11:09:10 AM,0.0070,0.045,-0.0450,32.53,34.46,34.99,22.54,47.91,47.91,47.94,73.37,37.72,37.82,1613.5,821.4,25.5,21.16,21.20,21.13,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,530.4,1.24,,
258.318342,11:09:11 AM,0.0070,0.045,-0.0450,32.53,34.46,34.99,22.54,47.91,47.91,47.94,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.20,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,530.4,1.24,,
258.4141438,11:09:11 AM,0.0070,0.045,-0.0450,32.53,34.46,34.99,22.54,47.91,47.91,47.94,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.20,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,530.4,1.24,,
258.5180372,11:09:11 AM,0.0074,0.048,-0.0446,32.53,34.46,34.99,22.54,47.91,47.91,47.94,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.21,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,530.4,1.24,,
258.6173715,11:09:11 AM,0.0074,0.048,-0.0446,32.53,34.46,34.99,22.54,47.91,47.91,47.94,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.21,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,527.8,1.24,,
258.7155595,11:09:11 AM,0.0074,0.048,-0.0446,32.53,34.46,34.99,22.54,47.94,47.49,47.54,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.21,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,527.8,1.24,,
258.8141473,11:09:11 AM,0.0074,0.048,-0.0446,32.53,34.46,34.99,22.54,47.94,47.49,47.54,73.37,37.72,37.82,1537.7,820.9,25.5,21.16,21.21,21.13,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,527.8,1.24,,
258.9169757,11:09:11 AM,0.0074,0.048,-0.0446,32.53,34.46,34.99,22.54,47.94,47.49,47.54,73.37,37.72,37.82,1487.3,820.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,527.8,1.24,,
259.0143194,11:09:11 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.94,47.49,47.54,73.37,37.72,37.82,1487.3,820.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,527.8,1.24,,
259.1179921,11:09:11 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.94,47.49,47.54,73.37,37.72,37.82,1487.3,820.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,527.8,1.24,,
259.2143701,11:09:11 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,37.72,37.82,1487.3,820.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,528.7,1.24,,
259.3141482,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,35.59,37.82,1487.3,820.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,528.7,1.24,,
259.4191781,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,35.59,37.82,1487.1,792.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,528.7,1.24,,
259.5184839,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,35.59,37.82,1487.1,792.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,528.7,1.24,,
259.6141446,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,35.59,37.82,1487.1,792.8,25.5,21.16,21.21,21.14,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,528.7,1.24,,
259.7142985,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,48.04,47.60,47.57,73.37,35.59,37.82,1487.1,792.8,25.5,21.16,21.21,21.15,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,526.1,1.23,,
259.8142614,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.93,47.94,47.96,73.37,35.59,37.82,1487.1,792.8,25.5,21.16,21.21,21.15,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,526.1,1.23,,
259.9141455,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.93,47.94,47.96,73.37,35.59,37.85,1487.1,792.8,25.5,21.16,21.21,21.15,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,526.1,1.23,,
260.0146809,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.93,47.94,47.96,73.37,35.59,37.85,1487.5,774.0,25.5,21.16,21.21,21.15,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,526.1,1.23,,
260.1141473,11:09:12 AM,0.0076,0.049,-0.0444,32.53,34.52,34.99,22.54,47.93,47.94,47.96,73.37,35.59,37.85,1487.5,774.0,25.5,21.16,21.21,21.15,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,526.1,1.23,,
260.218073,11:09:12 AM,0.0076,0.049,-0.0444,32.74,34.52,34.99,22.54,47.93,47.94,47.96,73.37,35.59,37.85,1487.5,774.0,25.5,21.16,21.21,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,526.1,1.23,,
260.3187496,11:09:13 AM,0.0076,0.049,-0.0444,32.74,34.52,34.99,22.54,47.77,47.38,47.32,73.37,35.59,37.85,1487.5,774.0,25.5,21.16,21.21,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,523.7,1.23,,
260.4188913,11:09:13 AM,0.0076,0.049,-0.0444,32.74,34.52,34.99,22.54,47.77,47.38,47.32,66.69,35.59,37.85,1487.5,774.0,25.5,21.16,21.21,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,523.7,1.23,,
260.5188445,11:09:13 AM,0.0078,0.049,-0.0442,32.74,34.52,34.99,22.54,47.77,47.38,47.32,66.69,35.59,37.85,1487.5,774.0,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,523.7,1.23,,
260.6190944,11:09:13 AM,0.0078,0.049,-0.0442,32.74,34.52,34.99,22.54,47.77,47.38,47.32,66.69,35.59,37.85,1406.1,773.9,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,523.7,1.23,,
260.7144742,11:09:13 AM,0.0078,0.049,-0.0442,32.74,34.52,34.99,22.54,47.77,47.38,47.32,66.69,35.59,37.85,1406.1,773.9,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,523.7,1.23,,
260.8189609,11:09:13 AM,0.0078,0.049,-0.0442,32.74,34.52,34.99,22.54,47.77,47.38,47.32,66.69,35.59,37.85,1406.1,773.9,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,523.7,1.23,,
260.9143125,11:09:13 AM,0.0078,0.049,-0.0442,32.74,34.52,34.99,22.54,47.93,47.91,47.93,66.69,35.59,37.85,1406.1,773.9,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,523.5,1.23,,
261.0143189,11:09:13 AM,0.0082,0.050,-0.0438,32.74,34.52,34.99,22.54,47.93,47.91,47.93,66.69,33.24,37.85,1406.1,773.9,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,523.5,1.23,,
261.1143527,11:09:13 AM,0.0082,0.050,-0.0438,32.74,34.52,34.99,22.54,47.93,47.91,47.93,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,523.5,1.23,,
