ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
261.2143634,11:09:13 AM,0.0082,0.050,-0.0438,32.74,34.52,34.99,22.54,47.93,47.91,47.93,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,523.5,1.23,,
261.3153637,11:09:14 AM,0.0082,0.050,-0.0438,32.74,34.59,34.99,22.54,47.93,47.91,47.93,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,523.5,1.23,,
261.4162344,11:09:14 AM,0.0082,0.050,-0.0438,32.74,34.59,34.99,22.54,47.93,47.91,47.93,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,520.5,1.22,,
261.5164671,11:09:14 AM,0.0086,0.053,-0.0434,32.74,34.59,34.99,22.54,48.06,47.62,47.59,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.15,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,520.5,1.22,,
261.6179521,11:09:14 AM,0.0086,0.053,-0.0434,32.74,34.59,34.99,22.54,48.06,47.62,47.59,66.69,33.24,37.85,1351.3,773.4,25.5,21.16,21.22,21.16,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,520.5,1.22,,
261.7145659,11:09:14 AM,0.0086,0.053,-0.0434,32.74,34.59,34.99,22.54,48.06,47.62,47.59,66.69,33.24,37.85,1351.6,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,520.5,1.22,,
261.8171611,11:09:14 AM,0.0086,0.053,-0.0434,32.95,34.59,34.99,22.54,48.06,47.62,47.59,66.69,33.24,37.85,1351.6,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,520.5,1.22,,
261.9160131,11:09:14 AM,0.0086,0.053,-0.0434,32.95,34.59,34.99,22.54,48.06,47.62,47.59,66.69,33.24,37.85,1351.6,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,520.5,1.22,,
262.0142987,11:09:14 AM,0.0087,0.055,-0.0433,32.95,34.59,34.99,22.54,48.03,47.45,47.50,66.69,33.24,37.85,1351.6,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,520.4,1.22,,
262.1193433,11:09:14 AM,0.0087,0.055,-0.0433,32.95,34.59,34.99,22.54,48.03,47.45,47.50,59.63,33.24,37.87,1351.6,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,520.4,1.22,,
262.2143837,11:09:14 AM,0.0087,0.055,-0.0433,32.95,34.59,34.99,22.54,48.03,47.45,47.50,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,520.4,1.22,,
262.3159121,11:09:15 AM,0.0087,0.055,-0.0433,32.95,34.59,34.99,22.54,48.03,47.45,47.50,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.22,21.16,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,520.4,1.22,,
262.4162235,11:09:15 AM,0.0087,0.055,-0.0433,32.95,34.59,34.99,22.54,48.03,47.45,47.50,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,520.4,1.22,,
262.5146758,11:09:15 AM,0.0093,0.056,-0.0427,32.95,34.59,34.99,22.54,48.03,47.45,47.50,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,516.7,1.21,,
262.614363,11:09:15 AM,0.0093,0.056,-0.0427,32.95,34.59,34.99,22.54,47.94,47.94,47.96,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,516.7,1.21,,
262.7174067,11:09:15 AM,0.0093,0.056,-0.0427,32.95,34.59,34.99,22.54,47.94,47.94,47.96,59.63,33.24,37.87,1265.4,721.8,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,516.7,1.21,,
262.8190714,11:09:15 AM,0.0093,0.056,-0.0427,32.95,34.59,34.99,22.54,47.94,47.94,47.96,59.63,33.24,37.87,1207.5,721.7,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,516.7,1.21,,
262.9141472,11:09:15 AM,0.0093,0.056,-0.0427,32.95,34.66,34.99,22.54,47.94,47.94,47.96,59.63,33.24,37.87,1207.5,721.7,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,516.7,1.21,,
263.0142492,11:09:15 AM,0.0098,0.060,-0.0422,32.95,34.66,34.99,22.54,47.94,47.94,47.96,59.63,33.24,37.87,1207.5,721.7,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,516.7,1.21,,
263.1179516,11:09:15 AM,0.0098,0.060,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,33.24,37.87,1207.5,721.7,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,517.4,1.21,,
263.2161177,11:09:15 AM,0.0098,0.060,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,30.74,37.87,1207.5,721.7,25.5,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,517.4,1.21,,
263.3191683,11:09:16 AM,0.0098,0.060,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,30.74,37.87,1208.5,689.5,25.6,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,517.4,1.21,,
263.4143071,11:09:16 AM,0.0098,0.060,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,30.74,37.87,1208.5,689.5,25.6,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,517.4,1.21,,
263.5152078,11:09:16 AM,0.0098,0.063,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,30.74,37.87,1208.5,689.5,25.6,21.16,21.23,21.17,0.12,0.12,21.43,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,517.4,1.21,,
263.6186099,11:09:16 AM,0.0098,0.063,-0.0422,32.95,34.66,34.99,22.54,47.76,47.37,47.28,59.63,30.74,37.87,1208.5,689.5,25.6,21.16,21.23,21.17,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,512.9,1.20,,
263.7163258,11:09:16 AM,0.0098,0.063,-0.0422,32.95,34.66,34.99,22.54,47.91,47.93,47.94,59.63,30.74,37.87,1208.5,689.5,25.6,21.16,21.23,21.17,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,512.9,1.20,,
263.8152823,11:09:16 AM,0.0098,0.063,-0.0422,32.95,34.66,34.99,22.54,47.91,47.93,47.94,59.63,30.74,37.85,1208.5,689.5,25.6,21.16,21.23,21.17,0.13,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,512.9,1.20,,
263.9150205,11:09:16 AM,0.0098,0.063,-0.0422,32.95,34.66,34.99,22.54,47.91,47.93,47.94,59.63,30.74,37.85,1209.0,668.0,25.6,21.16,21.23,21.17,0.13,0.12,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,512.9,1.20,,
264.0141664,11:09:16 AM,0.0097,0.063,-0.0423,32.95,34.66,34.99,22.54,47.91,47.93,47.94,59.63,30.74,37.85,1209.0,668.0,25.6,21.16,21.23,21.17,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,512.9,1.20,,
264.1183609,11:09:16 AM,0.0097,0.063,-0.0423,33.16,34.66,34.99,22.54,47.91,47.93,47.94,59.63,30.74,37.85,1209.0,668.0,25.6,21.16,21.23,21.17,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,512.9,1.20,,
264.2144044,11:09:16 AM,0.0097,0.063,-0.0423,33.16,34.66,34.99,22.54,47.89,47.54,47.60,59.63,30.74,37.85,1209.0,668.0,25.6,21.16,21.23,21.17,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,513.3,1.20,,
264.3163861,11:09:17 AM,0.0097,0.063,-0.0423,33.16,34.66,34.99,22.54,47.89,47.54,47.60,52.37,30.74,37.85,1209.0,668.0,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,513.3,1.20,,
264.4142852,11:09:17 AM,0.0097,0.063,-0.0423,33.16,34.66,34.99,22.54,47.89,47.54,47.60,52.37,30.74,37.85,1209.0,668.0,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,513.3,1.20,,
264.5153525,11:09:17 AM,0.0107,0.063,-0.0413,33.16,34.66,34.99,22.54,47.89,47.54,47.60,52.37,30.74,37.85,1120.8,668.9,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,513.3,1.20,,
264.6141956,11:09:17 AM,0.0107,0.063,-0.0413,33.16,34.66,34.99,22.54,47.89,47.54,47.60,52.37,30.74,37.85,1120.8,668.9,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,513.3,1.20,,
264.7159174,11:09:17 AM,0.0107,0.063,-0.0413,33.16,34.66,34.99,22.54,47.89,47.54,47.60,52.37,30.74,37.85,1120.8,668.9,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,513.3,1.19,,
264.8172029,11:09:17 AM,0.0107,0.063,-0.0413,33.16,34.66,34.99,22.54,47.77,47.74,47.86,52.37,30.74,37.85,1120.8,668.9,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,508.6,1.19,,
264.9149394,11:09:17 AM,0.0107,0.063,-0.0413,33.16,34.66,34.99,22.54,47.77,47.74,47.86,52.37,28.12,37.85,1120.8,668.9,25.6,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,508.6,1.19,,
265.0151408,11:09:17 AM,0.0113,0.069,-0.0407,33.16,34.66,34.99,22.54,47.77,47.74,47.86,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,508.6,1.19,,
265.1143095,11:09:17 AM,0.0113,0.069,-0.0407,33.16,34.66,34.99,22.54,47.77,47.74,47.86,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,508.6,1.19,,
265.2142251,11:09:17 AM,0.0113,0.069,-0.0407,33.16,34.73,34.99,22.54,47.77,47.74,47.86,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,508.6,1.19,,
265.3174176,11:09:18 AM,0.0113,0.069,-0.0407,33.16,34.73,34.99,22.54,47.77,47.74,47.86,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.24,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,509.0,1.19,,
265.4186397,11:09:18 AM,0.0113,0.069,-0.0407,33.16,34.73,34.99,22.54,48.06,47.62,47.59,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.25,21.18,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,509.0,1.19,,
265.5166252,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,48.06,47.62,47.59,52.37,28.12,37.85,1062.1,669.1,25.7,21.16,21.25,21.19,0.13,0.13,21.41,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,509.0,1.19,,
265.6163312,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,48.06,47.62,47.59,52.37,28.12,37.85,1063.0,635.7,25.8,21.16,21.25,21.19,0.13,0.13,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,509.0,1.19,,
265.715463,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,48.06,47.62,47.59,52.37,28.12,37.85,1063.0,635.7,25.8,21.16,21.25,21.19,0.12,0.13,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,509.0,1.19,,
265.8164487,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,48.06,47.62,47.59,52.37,28.12,37.85,1063.0,635.7,25.8,21.16,21.25,21.19,0.12,0.13,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,509.0,1.19,,
265.9162379,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,47.77,47.38,47.35,52.37,28.12,37.85,1063.0,635.7,25.8,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,503.8,1.18,,
266.0174341,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,47.77,47.38,47.35,44.96,28.12,37.88,1063.0,635.7,25.8,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,503.8,1.18,,
266.1142014,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,47.77,47.38,47.35,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,503.8,1.18,,
266.2155895,11:09:18 AM,0.0113,0.073,-0.0407,33.16,34.73,34.99,22.54,47.77,47.38,47.35,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,503.8,1.18,,
266.3185269,11:09:19 AM,0.0113,0.073,-0.0407,33.38,34.73,34.99,22.54,47.77,47.38,47.35,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,503.8,1.18,,
266.4143682,11:09:19 AM,0.0113,0.073,-0.0407,33.38,34.73,34.99,22.54,47.77,47.38,47.35,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,504.2,1.18,,
266.5170435,11:09:19 AM,0.0115,0.073,-0.0405,33.38,34.73,34.99,22.54,47.76,47.74,47.86,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,504.2,1.18,,
266.6152255,11:09:19 AM,0.0115,0.073,-0.0405,33.38,34.73,34.99,22.54,47.76,47.74,47.86,44.96,28.12,37.88,1064.0,614.5,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,504.2,1.18,,
266.715428,11:09:19 AM,0.0115,0.073,-0.0405,33.38,34.73,34.99,22.54,47.76,47.74,47.86,44.96,28.12,37.88,974.0,615.2,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,504.2,1.18,,
266.8145456,11:09:19 AM,0.0115,0.073,-0.0405,33.38,34.73,34.99,22.54,47.76,47.74,47.86,44.96,28.12,37.88,974.0,615.2,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,504.2,1.18,,
266.914153,11:09:19 AM,0.0115,0.073,-0.0405,33.38,34.80,34.99,22.54,47.76,47.74,47.86,44.96,28.12,37.88,974.0,615.2,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,504.2,1.18,,
267.0153748,11:09:19 AM,0.0125,0.074,-0.0395,33.38,34.80,34.99,22.54,48.06,47.62,47.59,44.96,28.12,37.88,974.0,615.2,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,499.9,1.17,,
267.1153512,11:09:19 AM,0.0125,0.074,-0.0395,33.38,34.80,34.99,22.54,48.06,47.62,47.59,44.96,25.43,37.88,974.0,615.2,25.9,21.16,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,499.9,1.17,,
267.2141519,11:09:19 AM,0.0125,0.074,-0.0395,33.38,34.80,34.99,22.55,48.06,47.62,47.59,44.96,25.43,37.88,974.0,615.2,26.0,21.21,21.25,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,499.9,1.17,,
267.3167483,11:09:20 AM,0.0125,0.074,-0.0395,33.38,34.80,34.99,22.55,48.06,47.62,47.59,44.96,25.43,37.88,914.9,580.9,26.0,21.21,21.26,21.19,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,499.9,1.17,,
267.418573,11:09:20 AM,0.0125,0.074,-0.0395,33.38,34.80,34.99,22.55,48.06,47.62,47.59,44.96,25.43,37.88,914.9,580.9,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,499.9,1.17,,
267.5181787,11:09:20 AM,0.0133,0.081,-0.0387,33.38,34.80,34.99,22.55,48.06,47.62,47.59,44.96,25.43,37.88,914.9,580.9,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,499.9,1.17,,
267.6157781,11:09:20 AM,0.0133,0.081,-0.0387,33.38,34.80,34.99,22.55,47.77,47.76,47.62,44.96,25.43,37.88,914.9,580.9,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,498.4,1.17,,
267.7161109,11:09:20 AM,0.0133,0.081,-0.0387,33.38,34.80,34.99,22.55,47.77,47.76,47.62,44.96,25.43,37.89,914.9,580.9,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.7,24.4,0,0,0.00,498.4,1.17,,
267.8175145,11:09:20 AM,0.0133,0.081,-0.0387,33.38,34.80,34.99,22.55,47.77,47.76,47.62,44.96,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,498.4,1.17,,
267.9190372,11:09:20 AM,0.0133,0.081,-0.0387,33.38,34.80,34.99,22.55,47.77,47.76,47.62,44.96,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,498.4,1.17,,
268.0174448,11:09:20 AM,0.0135,0.086,-0.0385,33.59,34.80,34.99,22.55,47.77,47.76,47.62,44.96,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.20,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,498.4,1.17,,
268.118842,11:09:20 AM,0.0135,0.086,-0.0385,33.59,34.80,34.99,22.55,48.06,47.64,47.59,44.96,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,494.6,1.16,,
268.2151184,11:09:20 AM,0.0135,0.086,-0.0385,33.59,34.80,34.99,22.55,48.06,47.64,47.59,37.48,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,494.6,1.16,,
268.316011,11:09:21 AM,0.0135,0.086,-0.0385,33.59,34.80,34.99,22.55,48.06,47.64,47.59,37.48,25.43,37.89,915.6,558.4,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,494.6,1.16,,
268.4187151,11:09:21 AM,0.0135,0.086,-0.0385,33.59,34.80,34.99,22.55,48.06,47.64,47.59,37.48,25.43,37.89,824.3,559.1,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,494.6,1.16,,
268.5152435,11:09:21 AM,0.0150,0.087,-0.0370,33.59,34.80,34.99,22.55,48.06,47.64,47.59,37.48,25.43,37.89,824.3,559.1,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,494.6,1.16,,
268.6151903,11:09:21 AM,0.0150,0.087,-0.0370,33.59,34.80,34.99,22.55,48.06,47.64,47.59,37.48,25.43,37.89,824.3,559.1,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,494.6,1.16,,
268.7151367,11:09:21 AM,0.0150,0.087,-0.0370,33.59,34.80,34.99,22.55,47.72,47.54,47.35,37.48,25.43,37.89,824.3,559.1,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,491.2,1.16,,
268.8182838,11:09:21 AM,0.0150,0.087,-0.0370,33.59,34.80,34.99,22.55,47.72,47.54,47.35,37.48,22.70,37.89,824.3,559.1,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,491.2,1.16,,
268.9143218,11:09:21 AM,0.0150,0.087,-0.0370,33.59,34.80,34.99,22.55,47.72,47.54,47.35,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,491.2,1.16,,
269.0146898,11:09:21 AM,0.0162,0.097,-0.0358,33.59,34.80,34.99,22.55,47.72,47.54,47.35,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,491.2,1.16,,
269.1143675,11:09:21 AM,0.0162,0.097,-0.0358,33.59,34.87,34.99,22.55,47.72,47.54,47.35,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.26,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,491.2,1.16,,
269.2180384,11:09:21 AM,0.0162,0.097,-0.0358,33.59,34.87,34.99,22.55,47.72,47.54,47.35,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.27,21.21,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,489.0,1.15,,
269.3155817,11:09:22 AM,0.0162,0.097,-0.0358,33.59,34.87,34.99,22.55,47.77,47.76,47.88,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.27,21.22,0.12,0.12,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,489.0,1.15,,
269.41899,11:09:22 AM,0.0162,0.097,-0.0358,33.59,34.87,34.99,22.55,47.77,47.76,47.88,37.48,22.70,37.89,763.5,559.7,26.0,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,489.0,1.15,,
269.5143206,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,47.77,47.76,47.88,37.48,22.70,37.89,763.9,524.7,26.1,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,489.0,1.15,,
269.6186152,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,47.77,47.76,47.88,37.48,22.70,37.89,763.9,524.7,26.1,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,489.0,1.15,,
269.7170891,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,47.77,47.76,47.88,37.48,22.70,37.89,763.9,524.7,26.1,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,489.0,1.15,,
269.8152009,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,48.06,47.62,47.59,37.48,22.70,37.89,763.9,524.7,26.1,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,484.5,1.14,,
269.9141567,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,48.06,47.62,47.59,30.03,22.70,37.85,763.9,524.7,26.1,21.21,21.27,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,484.5,1.14,,
270.0149548,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,48.06,47.62,47.59,30.03,22.70,37.85,763.9,524.7,26.1,21.21,21.28,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,484.5,1.14,,
270.1163875,11:09:22 AM,0.0162,0.105,-0.0358,33.59,34.87,34.99,22.55,48.06,47.62,47.59,30.03,22.70,37.85,764.4,501.5,26.1,21.21,21.28,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,484.5,1.14,,
270.2164081,11:09:22 AM,0.0162,0.105,-0.0358,33.80,34.87,34.99,22.55,48.06,47.62,47.59,30.03,22.70,37.85,764.4,501.5,26.1,21.21,21.28,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,484.5,1.14,,
270.3158886,11:09:23 AM,0.0162,0.105,-0.0358,33.80,34.87,34.99,22.55,48.06,47.62,47.59,30.03,22.70,37.85,764.4,501.5,26.1,21.21,21.28,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,483.1,1.13,,
270.4190253,11:09:23 AM,0.0162,0.105,-0.0358,33.80,34.87,34.99,22.55,47.77,47.76,47.88,30.03,22.70,37.85,764.4,501.5,26.1,21.21,21.28,21.22,0.12,0.12,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,483.1,1.13,,
270.5152947,11:09:23 AM,0.0165,0.105,-0.0355,33.80,34.87,34.99,22.55,47.77,47.76,47.88,30.03,22.70,37.85,764.4,501.5,26.1,21.21,21.28,21.22,0.12,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,483.1,1.13,,
270.6161086,11:09:23 AM,0.0165,0.105,-0.0355,33.80,34.87,34.99,22.55,47.77,47.76,47.88,30.03,22.70,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.12,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,483.1,1.13,,
270.716047,11:09:23 AM,0.0165,0.105,-0.0355,33.80,34.87,34.99,22.55,47.77,47.76,47.88,30.03,22.70,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,483.1,1.13,,
270.8164056,11:09:23 AM,0.0165,0.105,-0.0355,33.80,34.94,34.99,22.55,47.77,47.76,47.88,30.03,22.70,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,483.1,1.13,,
270.9163695,11:09:23 AM,0.0165,0.105,-0.0355,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,22.70,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,478.6,1.12,,
271.0157119,11:09:23 AM,0.0187,0.106,-0.0333,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,19.99,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,478.6,1.12,,
271.114835,11:09:23 AM,0.0187,0.106,-0.0333,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,19.99,37.85,673.3,502.0,26.1,21.21,21.28,21.22,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,478.6,1.12,,
271.214319,11:09:23 AM,0.0187,0.106,-0.0333,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,19.99,37.85,612.5,465.9,26.1,21.21,21.28,21.23,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,478.6,1.12,,
271.3161075,11:09:24 AM,0.0187,0.106,-0.0333,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,19.99,37.85,612.5,465.9,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,478.6,1.12,,
271.4164846,11:09:24 AM,0.0187,0.106,-0.0333,33.80,34.94,34.99,22.55,48.04,47.62,47.57,30.03,19.99,37.85,612.5,465.9,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,478.6,1.12,,
271.515518,11:09:24 AM,0.0206,0.133,-0.0314,33.80,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.5,465.9,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,476.5,1.12,,
271.6141573,11:09:24 AM,0.0206,0.133,-0.0314,33.80,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.5,465.9,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,476.5,1.12,,
271.7170153,11:09:24 AM,0.0206,0.133,-0.0314,33.80,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.4,442.0,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,476.5,1.12,,
271.8181064,11:09:24 AM,0.0206,0.133,-0.0314,33.80,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.4,442.0,26.1,21.21,21.28,21.23,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,476.5,1.12,,
271.9143416,11:09:24 AM,0.0206,0.133,-0.0314,34.00,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.4,442.0,26.1,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,476.5,1.12,,
272.0166038,11:09:24 AM,0.0209,0.133,-0.0311,34.00,34.94,34.99,22.55,47.72,47.81,47.71,30.03,19.99,37.85,612.4,442.0,26.1,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,471.7,1.11,,
272.1172087,11:09:24 AM,0.0209,0.133,-0.0311,34.00,34.94,34.99,22.55,47.79,47.76,47.88,22.69,19.99,37.87,612.4,442.0,26.1,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,471.7,1.11,,
272.2141554,11:09:24 AM,0.0209,0.133,-0.0311,34.00,34.94,34.99,22.55,47.79,47.76,47.88,22.69,19.99,37.87,612.4,442.0,26.1,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,471.7,1.11,,
272.3153309,11:09:25 AM,0.0209,0.133,-0.0311,34.00,34.94,34.99,22.55,47.79,47.76,47.88,22.69,19.99,37.87,522.1,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,471.7,1.11,,
272.4142702,11:09:25 AM,0.0209,0.133,-0.0311,34.00,34.94,34.99,22.55,47.79,47.76,47.88,22.69,19.99,37.87,522.1,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,471.7,1.11,,
272.5147177,11:09:25 AM,0.0245,0.135,-0.0275,34.00,34.94,34.99,22.55,47.79,47.76,47.88,22.69,19.99,37.87,522.1,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,471.7,1.11,,
272.6149156,11:09:25 AM,0.0245,0.135,-0.0275,34.00,34.94,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,522.1,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,470.0,1.10,,
272.7153455,11:09:25 AM,0.0245,0.135,-0.0275,34.00,34.94,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,522.1,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,470.0,1.10,,
272.8173466,11:09:25 AM,0.0245,0.135,-0.0275,34.00,34.94,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,462.3,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,470.0,1.10,,
272.914354,11:09:25 AM,0.0245,0.135,-0.0275,34.00,34.94,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,462.3,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,470.0,1.10,,
273.0165978,11:09:25 AM,0.0277,0.158,-0.0243,34.00,35.00,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,462.3,441.9,26.0,21.21,21.29,21.24,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,470.0,1.10,,
273.1164185,11:09:25 AM,0.0277,0.158,-0.0243,34.00,35.00,34.99,22.55,47.93,47.93,47.96,22.69,19.99,37.87,462.3,441.9,26.0,21.21,21.29,21.25,0.11,0.11,21.40,64.2,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,465.4,1.09,,
273.2154616,11:09:25 AM,0.0277,0.158,-0.0243,34.00,35.00,34.99,22.55,47.79,47.76,47.96,22.69,19.99,37.87,462.3,441.9,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,465.4,1.09,,
273.3184039,11:09:26 AM,0.0277,0.158,-0.0243,34.00,35.00,34.99,22.55,47.79,47.76,47.96,22.69,17.36,37.87,462.3,441.9,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,465.4,1.09,,
273.4141701,11:09:26 AM,0.0277,0.158,-0.0243,34.00,35.00,34.99,22.55,47.79,47.76,47.96,22.69,17.36,37.87,461.7,407.0,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,465.4,1.09,,
273.5185349,11:09:26 AM,0.0277,0.178,-0.0243,34.00,35.00,34.99,22.55,47.79,47.76,47.96,22.69,17.36,37.87,461.7,407.0,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,465.4,1.09,,
273.6142099,11:09:26 AM,0.0277,0.178,-0.0243,34.00,35.00,34.99,22.55,47.79,47.76,47.96,22.69,17.36,37.87,461.7,407.0,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,465.4,1.09,,
273.7176556,11:09:26 AM,0.0277,0.178,-0.0243,34.00,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.87,461.7,407.0,26.0,21.21,21.29,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,462.2,1.08,,
273.816262,11:09:26 AM,0.0277,0.178,-0.0243,34.00,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.90,461.7,407.0,26.0,21.21,21.30,21.25,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,462.2,1.08,,
273.9186526,11:09:26 AM,0.0277,0.178,-0.0243,34.00,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,462.2,1.08,,
274.0185107,11:09:26 AM,0.0277,0.179,-0.0243,34.00,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,462.2,1.08,,
274.1178565,11:09:26 AM,0.0277,0.179,-0.0243,34.19,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,462.2,1.08,,
274.2177885,11:09:26 AM,0.0277,0.179,-0.0243,34.19,35.00,34.99,22.55,47.93,47.47,47.52,22.69,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,458.0,1.07,,
274.316425,11:09:27 AM,0.0277,0.179,-0.0243,34.19,35.00,34.99,22.55,47.71,47.79,47.69,22.69,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,458.0,1.07,,
274.4173351,11:09:27 AM,0.0277,0.179,-0.0243,34.19,35.00,34.99,22.55,47.71,47.79,47.69,15.52,17.36,37.90,461.3,383.7,25.9,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,458.0,1.07,,
274.517203,11:09:27 AM,0.0348,0.224,-0.0172,34.19,35.00,34.99,22.55,47.71,47.79,47.69,15.52,17.36,37.90,373.7,383.7,26.0,21.21,21.30,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,458.0,1.07,,
274.6145858,11:09:27 AM,0.0348,0.224,-0.0172,34.19,35.00,34.99,22.55,47.71,47.79,47.69,15.52,17.36,37.90,373.7,383.7,26.0,21.21,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,458.0,1.07,,
274.718543,11:09:27 AM,0.0348,0.224,-0.0172,34.19,35.00,34.99,22.55,47.71,47.79,47.69,15.52,17.36,37.90,373.7,383.7,26.0,21.21,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,458.0,1.07,,
274.8184588,11:09:27 AM,0.0348,0.224,-0.0172,34.19,35.00,34.99,22.55,47.77,47.74,47.88,15.52,17.36,37.90,373.7,383.7,26.0,21.21,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,454.6,1.07,,
274.9186874,11:09:27 AM,0.0348,0.224,-0.0172,34.19,35.00,34.99,22.55,47.77,47.74,47.88,15.52,14.73,37.90,373.7,383.7,26.0,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,454.6,1.07,,
275.0148837,11:09:27 AM,0.0346,0.224,-0.0174,34.19,35.00,34.99,22.55,47.77,47.74,47.88,15.52,14.73,37.90,373.7,383.7,26.0,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,454.6,1.07,,
275.1153791,11:09:27 AM,0.0346,0.224,-0.0174,34.19,35.00,34.99,22.55,47.77,47.74,47.88,15.52,14.73,37.90,315.1,383.7,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,454.6,1.07,,
275.217883,11:09:27 AM,0.0346,0.224,-0.0174,34.19,35.07,34.99,22.55,47.77,47.74,47.88,15.52,14.73,37.90,315.1,383.7,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,454.6,1.07,,
275.3185665,11:09:28 AM,0.0346,0.224,-0.0174,34.19,35.07,34.99,22.55,47.77,47.74,47.88,15.52,14.73,37.90,315.1,383.7,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,454.6,1.06,,
275.4142426,11:09:28 AM,0.0346,0.224,-0.0174,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,315.1,383.7,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,450.3,1.06,,
275.519041,11:09:28 AM,0.0410,0.223,-0.0110,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,315.1,383.7,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,450.3,1.06,,
275.6160663,11:09:28 AM,0.0410,0.223,-0.0110,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,314.7,325.6,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,450.3,1.06,,
275.7174279,11:09:28 AM,0.0410,0.223,-0.0110,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,314.7,325.6,25.9,21.26,21.31,21.26,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,450.3,1.06,,
275.8179236,11:09:28 AM,0.0410,0.223,-0.0110,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,314.7,325.6,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,450.3,1.06,,
275.9142722,11:09:28 AM,0.0410,0.223,-0.0110,34.19,35.07,34.99,22.55,47.93,47.93,47.96,15.52,14.73,37.90,314.7,325.6,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,446.3,1.05,,
276.0148918,11:09:28 AM,0.0411,0.265,-0.0109,34.19,35.07,34.99,22.55,47.93,47.93,47.94,15.52,14.73,37.90,314.7,325.6,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,446.3,1.05,,
276.1151417,11:09:28 AM,0.0411,0.265,-0.0109,34.19,35.07,34.99,22.55,47.93,47.93,47.94,8.55,14.73,37.84,314.7,325.6,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,446.3,1.05,,
276.2148759,11:09:28 AM,0.0411,0.265,-0.0109,34.19,35.07,34.99,22.55,47.93,47.93,47.94,8.55,14.73,37.84,314.8,325.5,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,446.3,1.05,,
276.3150197,11:09:29 AM,0.0411,0.265,-0.0109,34.38,35.07,34.99,22.55,47.93,47.93,47.94,8.55,14.73,37.84,314.8,325.5,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,446.3,1.05,,
276.4156258,11:09:29 AM,0.0411,0.265,-0.0109,34.38,35.07,34.99,22.55,47.93,47.93,47.94,8.55,14.73,37.84,314.8,325.5,25.9,21.26,21.31,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,446.3,1.05,,
276.5174146,11:09:29 AM,0.0417,0.265,-0.0103,34.38,35.07,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,314.8,325.5,25.9,21.26,21.32,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,442.4,1.04,,
276.6178881,11:09:29 AM,0.0417,0.265,-0.0103,34.38,35.07,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,314.8,325.5,25.9,21.26,21.32,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,442.4,1.04,,
276.7153396,11:09:29 AM,0.0417,0.265,-0.0103,34.38,35.07,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,173.4,325.5,25.9,21.26,21.32,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,442.4,1.04,,
276.8186454,11:09:29 AM,0.0417,0.265,-0.0103,34.38,35.07,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,173.4,325.5,25.9,21.26,21.32,21.27,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,442.4,1.04,,
276.9142776,11:09:29 AM,0.0417,0.265,-0.0103,34.38,35.13,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,173.4,325.5,25.9,21.26,21.32,21.28,0.11,0.11,21.42,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,442.4,1.04,,
277.0191005,11:09:29 AM,0.0756,0.269,0.0236,34.38,35.13,34.99,22.55,47.77,47.76,47.88,8.55,14.73,37.84,173.4,325.5,25.9,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,442.4,1.03,,
277.1141615,11:09:29 AM,0.0756,0.269,0.0236,34.38,35.13,34.99,22.55,47.71,47.79,47.96,8.55,14.73,37.84,173.4,325.5,25.9,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,437.9,1.03,,
277.2152384,11:09:29 AM,0.0756,0.269,0.0236,34.38,35.13,34.99,22.55,47.71,47.79,47.96,8.55,12.14,37.84,173.4,325.5,25.9,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,437.9,1.03,,
277.3179346,11:09:30 AM,0.0756,0.269,0.0236,34.38,35.13,34.99,22.55,47.71,47.79,47.96,8.55,12.14,37.84,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,437.9,1.03,,
277.4191256,11:09:30 AM,0.0756,0.269,0.0236,34.38,35.13,34.99,22.55,47.71,47.79,47.96,8.55,12.14,37.84,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,437.9,1.03,,
277.514318,11:09:30 AM,0.0757,0.488,0.0237,34.38,35.13,34.99,22.55,47.71,47.79,47.96,8.55,12.14,37.84,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,437.9,1.03,,
277.6141605,11:09:30 AM,0.0757,0.488,0.0237,34.38,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.84,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,432.2,1.02,,
277.7157836,11:09:30 AM,0.0757,0.488,0.0237,34.38,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.88,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,432.2,1.02,,
277.8173466,11:09:30 AM,0.0757,0.488,0.0237,34.38,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.88,173.4,291.2,26.0,21.26,21.32,21.28,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,432.2,1.02,,
277.9174563,11:09:30 AM,0.0757,0.488,0.0237,34.38,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.88,173.4,268.3,26.0,21.26,21.32,21.28,0.12,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,432.2,1.02,,
278.0181823,11:09:30 AM,0.0767,0.494,0.0247,34.55,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.88,173.4,268.3,26.0,21.26,21.32,21.28,0.12,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,432.2,1.02,,
278.1153151,11:09:30 AM,0.0767,0.494,0.0247,34.55,35.13,34.99,22.55,47.93,47.94,47.96,8.55,12.14,37.88,173.4,268.3,26.0,21.26,21.32,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,432.2,1.01,,
278.2143025,11:09:30 AM,0.0767,0.494,0.0247,34.55,35.13,34.99,22.55,47.91,47.91,47.94,8.55,12.14,37.88,173.4,268.3,26.0,21.26,21.32,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,427.7,1.01,,
278.3170022,11:09:31 AM,0.0767,0.494,0.0247,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,173.4,268.3,26.0,21.26,21.32,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,427.7,1.01,,
278.4184193,11:09:31 AM,0.0767,0.494,0.0247,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,92.3,268.2,26.0,21.26,21.33,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,427.7,1.01,,
278.5143785,11:09:31 AM,0.1441,0.494,0.0921,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,92.3,268.2,26.0,21.26,21.33,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,427.7,1.01,,
278.614369,11:09:31 AM,0.1441,0.494,0.0921,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,92.3,268.2,26.0,21.26,21.33,21.28,0.12,0.12,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,427.7,1.01,,
278.7159018,11:09:31 AM,0.1441,0.494,0.0921,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,92.3,268.2,26.0,21.26,21.33,21.28,0.12,0.12,21.41,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,424.0,0.99,,
278.8142675,11:09:31 AM,0.1441,0.494,0.0921,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,12.14,37.88,92.3,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.41,64.3,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,424.0,0.99,,
278.9162619,11:09:31 AM,0.1441,0.494,0.0921,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,9.63,37.88,92.3,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,424.0,0.99,,
279.0187441,11:09:31 AM,0.3491,2.252,0.2971,34.55,35.13,34.99,22.55,47.91,47.91,47.94,1.88,9.63,37.88,38.1,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,424.0,0.99,,
279.1190504,11:09:31 AM,0.3491,2.252,0.2971,34.55,35.19,34.99,22.55,47.91,47.91,47.94,1.88,9.63,37.88,38.1,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,424.0,0.99,,
279.2151573,11:09:31 AM,0.3491,2.252,0.2971,34.55,35.19,34.99,22.55,47.91,47.91,47.94,1.88,9.63,37.88,38.1,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,424.0,0.98,,
279.318693,11:09:32 AM,0.3491,2.252,0.2971,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,419.3,0.98,,
279.4176944,11:09:32 AM,0.3491,2.252,0.2971,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,268.2,26.0,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,419.3,0.98,,
279.5142536,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,235.0,26.1,21.26,21.33,21.29,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,419.3,0.98,,
279.6189127,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,235.0,26.1,21.26,21.33,21.30,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,419.3,0.98,,
279.7151175,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,235.0,26.1,21.26,21.33,21.30,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,419.3,0.98,,
279.8165437,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.77,47.76,47.88,1.88,9.63,37.88,38.1,235.0,26.1,21.26,21.33,21.30,0.12,0.12,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,414.6,0.97,,
279.9144125,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.71,47.79,47.94,1.88,9.63,37.88,38.1,235.0,26.1,21.26,21.33,21.30,0.11,0.12,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,414.6,0.97,,
280.0182446,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.71,47.79,47.94,0.00,9.63,37.86,38.1,235.0,26.1,21.26,21.33,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,414.6,0.97,,
280.1190604,11:09:32 AM,0.3493,2.253,0.2973,34.55,35.19,34.99,22.55,47.71,47.79,47.94,0.00,9.63,37.86,38.1,212.9,26.1,21.26,21.33,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,414.6,0.97,,
280.2146397,11:09:32 AM,0.3493,2.253,0.2973,34.72,35.19,34.99,22.55,47.71,47.79,47.94,0.00,9.63,37.86,38.1,212.9,26.1,21.26,21.33,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,414.6,0.97,,
280.3143845,11:09:33 AM,0.3493,2.253,0.2973,34.72,35.19,34.99,22.55,47.71,47.79,47.94,0.00,9.63,37.86,38.1,212.9,26.1,21.26,21.34,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,414.6,0.97,,
280.4164665,11:09:33 AM,0.3493,2.253,0.2973,34.72,35.19,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,38.1,212.9,26.1,21.26,21.34,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,410.1,0.96,,
280.5188643,11:09:33 AM,0.3536,2.253,0.3016,34.72,35.19,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,38.1,212.9,26.1,21.26,21.34,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,410.1,0.96,,
280.6187052,11:09:33 AM,0.3536,2.253,0.3016,34.72,35.19,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,15.3,212.9,26.1,21.26,21.34,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,410.1,0.96,,
280.7143278,11:09:33 AM,0.3536,2.253,0.3016,34.72,35.19,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,15.3,212.9,26.1,21.26,21.34,21.30,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,410.1,0.96,,
280.8169007,11:09:33 AM,0.3536,2.253,0.3016,34.72,35.24,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,15.3,212.9,26.1,21.26,21.34,21.31,0.11,0.12,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,410.1,0.96,,
280.9149735,11:09:33 AM,0.3536,2.253,0.3016,34.72,35.24,34.99,22.55,47.79,47.94,47.96,0.00,9.63,37.86,15.3,212.9,26.1,21.26,21.34,21.31,0.11,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,405.2,0.95,,
281.0192533,11:09:33 AM,0.8776,2.281,0.8256,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,9.63,37.86,15.3,212.9,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,405.2,0.95,,
281.1180035,11:09:33 AM,0.8776,2.281,0.8256,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,7.31,37.86,15.3,212.9,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,405.2,0.95,,
281.2190292,11:09:33 AM,0.8776,2.281,0.8256,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,7.31,37.86,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,405.2,0.95,,
281.315177,11:09:34 AM,0.8776,2.281,0.8256,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,7.31,37.86,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,405.2,0.95,,
281.4154064,11:09:34 AM,0.8776,2.281,0.8256,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,7.31,37.86,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,405.2,0.95,,
281.5191539,11:09:34 AM,∞,5.661,∞,34.72,35.24,34.99,22.55,47.76,47.72,47.86,0.00,7.31,37.86,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,400.8,0.94,,
281.6185787,11:09:34 AM,∞,5.661,∞,34.72,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,400.8,0.94,,
281.7159024,11:09:34 AM,∞,5.661,∞,34.72,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,182.1,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,400.8,0.94,,
281.8144077,11:09:34 AM,∞,5.661,∞,34.72,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.7,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,400.8,0.94,,
281.9146597,11:09:34 AM,∞,5.661,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.7,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,400.8,0.94,,
282.0170503,11:09:34 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.7,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,400.8,0.93,,
282.1148109,11:09:34 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.77,47.76,47.88,0.00,7.31,37.88,0.0,161.7,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,396.0,0.93,,
282.2144413,11:09:34 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.77,47.76,47.88,0.00,7.31,37.88,0.0,161.7,26.1,21.26,21.34,21.31,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,396.0,0.93,,
282.3153522,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.77,47.76,47.88,0.00,7.31,37.88,0.0,161.6,26.1,21.26,21.35,21.32,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,396.0,0.93,,
282.4170386,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.77,47.76,47.88,0.00,7.31,37.88,0.0,161.6,26.1,21.26,21.35,21.32,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,396.0,0.93,,
282.5154057,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.77,47.76,47.88,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,396.0,0.93,,
282.6177042,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,391.1,0.92,,
282.714792,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,391.1,0.92,,
282.8142553,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,391.1,0.92,,
282.9148588,11:09:35 AM,∞,∞,∞,34.87,35.24,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,391.1,0.92,,
283.0148121,11:09:35 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,391.1,0.92,,
283.1159267,11:09:35 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.91,47.91,47.93,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,391.1,0.91,,
283.2143195,11:09:35 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,7.31,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,386.4,0.91,,
283.3141647,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,5.13,37.88,0.0,161.6,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,386.4,0.91,,
283.4173612,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,5.13,37.88,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,386.4,0.91,,
283.5174765,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,5.13,37.88,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,386.4,0.91,,
283.6141681,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,5.13,37.88,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,386.4,0.91,,
283.7162834,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.94,47.93,47.96,0.00,5.13,37.88,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,381.5,0.89,,
283.8142997,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.76,47.74,47.88,0.00,5.13,37.88,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,381.5,0.89,,
283.9186651,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.76,47.74,47.88,0.00,5.13,37.84,0.0,132.7,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,381.5,0.89,,
