ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
284.0185069,11:09:36 AM,∞,∞,∞,34.87,35.29,34.99,22.55,47.76,47.74,47.88,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,381.5,0.89,,
284.1160759,11:09:36 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.76,47.74,47.88,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.35,21.32,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,381.5,0.89,,
284.2174296,11:09:36 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.76,47.74,47.88,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.36,21.33,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.8,24.6,0,0,0.00,381.5,0.89,,
284.3158907,11:09:37 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.36,21.33,0.12,0.12,21.40,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,377.3,0.88,,
284.4143633,11:09:37 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.36,21.33,0.12,0.12,21.40,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,377.3,0.88,,
284.5152819,11:09:37 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.1,21.31,21.36,21.33,0.12,0.12,21.40,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,377.3,0.88,,
284.619226,11:09:37 AM,∞,∞,∞,35.00,35.29,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.0,21.31,21.36,21.33,0.12,0.11,21.40,64.5,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,377.3,0.88,,
284.7159055,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.0,21.31,21.36,21.33,0.12,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,377.3,0.88,,
284.8190719,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.94,0.00,5.13,37.84,0.0,113.4,26.0,21.31,21.36,21.33,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,372.0,0.87,,
284.9184148,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.77,47.76,47.88,0.00,5.13,37.84,0.0,113.4,26.0,21.31,21.36,21.33,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,372.0,0.87,,
285.0174582,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.77,47.76,47.88,0.00,3.09,37.84,0.0,113.4,26.0,21.31,21.36,21.33,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,372.0,0.87,,
285.1168384,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.77,47.76,47.88,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.33,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,372.0,0.87,,
285.2183963,11:09:37 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.77,47.76,47.88,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.33,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,372.0,0.87,,
285.3182003,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.77,47.76,47.88,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,372.0,0.87,,
285.4183017,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,367.6,0.86,,
285.5149223,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,367.6,0.86,,
285.6185264,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,86.5,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,367.6,0.86,,
285.7185176,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,68.2,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,367.6,0.86,,
285.8142691,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,68.2,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,367.6,0.86,,
285.9190971,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.84,0.0,68.2,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,367.6,0.85,,
286.0189673,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.84,0.0,68.2,26.0,21.31,21.36,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,361.5,0.85,,
286.1170542,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.85,0.0,68.2,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,361.5,0.85,,
286.2171869,11:09:38 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,361.5,0.85,,
286.3147748,11:09:39 AM,∞,∞,∞,35.00,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.5,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,361.5,0.85,,
286.4142018,11:09:39 AM,∞,∞,∞,35.13,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,361.5,0.85,,
286.5169476,11:09:39 AM,∞,∞,∞,35.13,35.34,34.99,22.55,47.93,47.91,47.94,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,357.1,0.84,,
286.615462,11:09:39 AM,∞,∞,∞,35.13,35.34,34.99,22.55,47.79,47.76,47.88,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,357.1,0.84,,
286.7159045,11:09:39 AM,∞,∞,∞,35.13,35.34,34.99,22.55,47.79,47.76,47.88,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,357.1,0.84,,
286.8144861,11:09:39 AM,∞,∞,∞,35.13,35.34,34.99,22.55,47.79,47.76,47.88,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,357.1,0.84,,
286.9188867,11:09:39 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.79,47.76,47.88,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,357.1,0.84,,
287.0188161,11:09:39 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.79,47.76,47.88,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,357.1,0.84,,
287.11695,11:09:39 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.91,47.91,47.93,0.00,3.09,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,352.3,0.83,,
287.2189522,11:09:39 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.91,47.91,47.93,0.00,1.16,37.85,0.0,67.9,26.0,21.31,21.37,21.34,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,352.3,0.83,,
287.3144956,11:09:40 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.91,47.91,47.93,0.00,1.16,37.85,0.0,42.5,26.0,21.31,21.37,21.35,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,352.3,0.83,,
287.41892,11:09:40 AM,∞,∞,∞,35.13,35.38,34.99,22.55,47.91,47.91,47.93,0.00,1.16,37.85,0.0,42.5,26.0,21.31,21.37,21.35,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,352.3,0.83,,
287.5163074,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.91,47.91,47.93,0.00,1.16,37.85,0.0,42.5,26.0,21.31,21.37,21.35,0.10,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,352.3,0.83,,
287.6189489,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.91,47.91,47.93,0.00,1.16,37.85,0.0,42.5,26.0,21.31,21.37,21.35,0.10,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,347.9,0.82,,
287.7152346,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.93,47.93,47.94,0.00,1.16,37.85,0.0,42.5,26.0,21.31,21.37,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,347.9,0.82,,
287.8149786,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.93,47.93,47.94,0.00,1.16,37.84,0.0,42.5,26.0,21.31,21.37,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,347.9,0.82,,
287.9143699,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.93,47.93,47.94,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.37,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,347.9,0.82,,
288.0187461,11:09:40 AM,∞,∞,∞,35.13,35.38,35.00,22.55,47.93,47.93,47.94,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,347.9,0.82,,
288.1144478,11:09:40 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.93,47.93,47.94,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,347.9,0.82,,
288.2147135,11:09:40 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,343.8,0.81,,
288.3172493,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,343.8,0.81,,
288.4143533,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,343.8,0.81,,
288.5141977,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,343.8,0.81,,
288.6185253,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,343.8,0.81,,
288.714596,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.76,47.72,47.86,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,343.8,0.80,,
288.8145411,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.91,47.93,47.94,0.00,1.16,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,339.5,0.80,,
288.9172433,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,339.5,0.80,,
289.0154272,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,339.5,0.80,,
289.1173405,11:09:41 AM,∞,∞,∞,35.24,35.38,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.35,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,339.5,0.80,,
289.216694,11:09:41 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,339.5,0.80,,
289.3181776,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,335.3,0.79,,
289.4141767,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,335.3,0.79,,
289.5179698,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,25.5,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,335.3,0.79,,
289.6143132,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,335.3,0.79,,
289.7185907,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,335.3,0.79,,
289.8188762,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.77,47.76,47.88,0.00,0.00,37.84,0.0,0.0,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,335.3,0.78,,
289.9163547,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.84,0.0,0.0,26.0,21.31,21.38,21.36,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,330.9,0.78,,
290.01488,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.31,21.38,21.37,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,330.9,0.78,,
290.114773,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.31,21.38,21.37,0.10,0.10,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,330.9,0.78,,
290.2166284,11:09:42 AM,∞,∞,∞,35.24,35.41,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.38,21.37,0.10,0.10,21.43,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,330.9,0.78,,
290.3154201,11:09:43 AM,∞,∞,∞,35.35,35.41,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.38,21.37,0.10,0.10,21.43,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,330.9,0.78,,
290.4185354,11:09:43 AM,∞,∞,∞,35.35,35.41,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.38,21.37,0.10,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,327.3,0.77,,
290.519096,11:09:43 AM,∞,∞,∞,35.35,35.41,35.00,22.55,47.93,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.38,21.37,0.10,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,327.3,0.77,,
290.6142565,11:09:43 AM,∞,∞,∞,35.35,35.41,35.00,22.55,47.93,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.38,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,327.3,0.77,,
290.7174587,11:09:43 AM,∞,∞,∞,35.35,35.41,35.00,22.55,47.93,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,327.3,0.77,,
290.8154131,11:09:43 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.93,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,327.3,0.77,,
290.9180191,11:09:43 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.93,47.93,47.94,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,327.3,0.77,,
291.0179784,11:09:43 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,323.6,0.76,,
291.1192748,11:09:43 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,323.6,0.76,,
291.2164372,11:09:43 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,323.6,0.76,,
291.3160817,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,323.6,0.76,,
291.4143649,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,323.6,0.76,,
291.5173949,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.77,47.74,47.86,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,319.6,0.75,,
291.6179377,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.83,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,319.6,0.75,,
291.7168755,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,319.6,0.75,,
291.8183059,11:09:44 AM,∞,∞,∞,35.35,35.45,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.37,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,319.6,0.75,,
291.9158402,11:09:44 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,319.6,0.75,,
292.0150856,11:09:44 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,319.6,0.75,,
292.1186986,11:09:44 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,316.0,0.74,,
292.219192,11:09:44 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.11,21.40,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,316.0,0.74,,
292.3163005,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.12,21.40,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,316.0,0.74,,
292.4151736,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.11,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,316.0,0.74,,
292.5165378,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.39,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,316.0,0.74,,
292.614186,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.79,47.94,47.96,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,316.0,0.73,,
292.7173742,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.76,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,312.5,0.73,,
292.8177154,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.76,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,312.5,0.73,,
292.9141764,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.76,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,312.5,0.73,,
293.0166935,11:09:45 AM,∞,∞,∞,35.44,35.45,35.00,22.55,47.76,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,312.5,0.73,,
293.1164736,11:09:45 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.76,47.74,47.86,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,312.5,0.73,,
293.2174798,11:09:45 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.76,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,308.9,0.72,,
293.3144214,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.11,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,308.9,0.72,,
293.4157568,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,308.9,0.72,,
293.5147722,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,308.9,0.72,,
293.6181377,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,308.9,0.72,,
293.7145704,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.91,47.91,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.38,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,308.9,0.72,,
293.8189865,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,304.5,0.72,,
293.915709,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,304.5,0.72,,
294.0159587,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,304.5,0.72,,
294.1143844,11:09:46 AM,∞,∞,∞,35.44,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,304.5,0.72,,
294.2164134,11:09:46 AM,∞,∞,∞,35.52,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,304.5,0.72,,
294.3185662,11:09:47 AM,∞,∞,∞,35.52,35.47,35.00,22.55,47.79,47.77,47.88,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,300.8,0.71,,
294.4142582,11:09:47 AM,∞,∞,∞,35.52,35.47,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.40,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,300.8,0.71,,
294.5152372,11:09:47 AM,∞,∞,∞,35.52,35.47,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,300.8,0.71,,
294.6143033,11:09:47 AM,∞,∞,∞,35.52,35.47,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,300.8,0.71,,
294.7178928,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,300.8,0.71,,
294.8175725,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.91,47.93,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.39,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,300.8,0.71,,
294.9156978,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,297.5,0.70,,
295.0149805,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,297.5,0.70,,
295.1143906,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,297.5,0.70,,
295.2143827,11:09:47 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,297.5,0.70,,
295.316676,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,297.5,0.70,,
295.4141768,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.91,47.93,47.94,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,294.1,0.69,,
295.5146246,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.74,47.72,47.84,0.00,0.00,37.82,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,294.1,0.69,,
295.6141988,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.74,47.72,47.84,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,294.1,0.69,,
295.7142279,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.74,47.72,47.84,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,294.1,0.69,,
295.8171066,11:09:48 AM,∞,∞,∞,35.52,35.49,35.00,22.55,47.74,47.72,47.84,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,294.1,0.69,,
295.9175038,11:09:48 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.74,47.72,47.84,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,294.1,0.69,,
296.0185633,11:09:48 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.74,47.72,47.84,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,291.3,0.68,,
296.1182848,11:09:48 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,291.3,0.68,,
296.2190399,11:09:48 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,291.3,0.68,,
296.317116,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,291.3,0.68,,
296.4155557,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.40,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,291.3,0.68,,
296.516391,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,291.3,0.68,,
296.619028,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,288.2,0.68,,
296.7175061,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,288.2,0.68,,
296.8174318,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,288.2,0.68,,
296.9141741,11:09:49 AM,∞,∞,∞,35.59,35.49,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,288.2,0.68,,
297.0146595,11:09:49 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,288.2,0.68,,
297.1143088,11:09:49 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.77,47.76,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,285.3,0.67,,
297.2142749,11:09:49 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,285.3,0.67,,
297.3166554,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.36,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,285.3,0.67,,
297.4155796,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,285.3,0.67,,
297.5180004,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.41,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,285.3,0.67,,
297.6181844,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,285.3,0.67,,
297.7159596,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,282.2,0.66,,
297.8166602,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,282.2,0.66,,
297.9175201,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,282.2,0.66,,
298.0190809,11:09:50 AM,∞,∞,∞,35.59,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,282.2,0.66,,
298.1143983,11:09:50 AM,∞,∞,∞,35.66,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,282.2,0.66,,
298.2186907,11:09:50 AM,∞,∞,∞,35.66,35.51,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,279.4,0.65,,
298.3162559,11:09:51 AM,∞,∞,∞,35.66,35.51,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.42,21.41,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,279.4,0.65,,
298.4175425,11:09:51 AM,∞,∞,∞,35.66,35.51,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,279.4,0.65,,
298.5172327,11:09:51 AM,∞,∞,∞,35.66,35.51,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,279.4,0.65,,
298.6143471,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,279.4,0.65,,
298.7154392,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.11,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.5,0,0,0.00,279.4,0.65,,
298.81469,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,276.4,0.65,,
298.9179076,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.11,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,276.4,0.65,,
299.0147985,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,276.4,0.65,,
299.1189403,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.8,24.2,0,0,0.00,276.4,0.65,,
299.2163944,11:09:51 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,276.4,0.65,,
299.3141753,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.91,47.91,47.94,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,273.7,0.64,,
299.4165834,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.79,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,273.7,0.64,,
299.5152399,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.41,64.2,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,273.7,0.64,,
299.6154599,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,273.7,0.64,,
299.7160645,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,273.7,0.64,,
299.8189622,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,273.7,0.64,,
299.9193533,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,271.1,0.64,,
300.0147184,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,271.1,0.64,,
300.114179,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,271.1,0.64,,
300.2145344,11:09:52 AM,∞,∞,∞,35.66,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.42,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,271.1,0.64,,
300.3173547,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,271.1,0.64,,
300.4142249,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,271.1,0.63,,
300.5147082,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,268.9,0.63,,
300.6143837,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,268.9,0.63,,
300.7155313,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,268.9,0.63,,
300.8155043,11:09:53 AM,∞,∞,∞,35.72,35.52,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,268.9,0.63,,
300.9141769,11:09:53 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,268.9,0.63,,
301.0143655,11:09:53 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,266.1,0.62,,
301.1141784,11:09:53 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.76,47.74,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,266.1,0.62,,
301.2146488,11:09:53 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.76,47.74,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,266.1,0.62,,
301.3143957,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.76,47.74,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.43,21.43,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,266.1,0.62,,
301.4161353,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.76,47.74,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,266.1,0.62,,
301.5190636,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.76,47.74,47.88,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,266.1,0.62,,
301.616323,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.78,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,263.3,0.62,,
301.7174939,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,263.3,0.62,,
301.8176904,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,263.3,0.62,,
301.9142396,11:09:54 AM,∞,∞,∞,35.72,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,263.3,0.62,,
302.01418,11:09:54 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,263.3,0.62,,
302.1186987,11:09:54 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,261.0,0.61,,
302.2141791,11:09:54 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,261.0,0.61,,
302.3188961,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,261.0,0.61,,
302.4185969,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,261.0,0.61,,
302.5185184,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.10,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,261.0,0.61,,
302.6158188,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.96,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,261.0,0.61,,
302.7160736,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.10,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,257.9,0.61,,
302.8189142,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,257.9,0.61,,
302.9142241,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.44,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,257.9,0.61,,
303.0154623,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,257.9,0.61,,
303.1185361,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,257.9,0.61,,
303.2143421,11:09:55 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.76,47.74,47.84,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,255.3,0.60,,
303.3141781,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,255.3,0.60,,
303.4143959,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,255.3,0.60,,
303.5167361,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,255.3,0.60,,
303.6147282,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,255.3,0.60,,
303.714985,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.93,47.93,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,255.3,0.60,,
303.8150638,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,253.0,0.59,,
303.9145796,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,253.0,0.59,,
304.014181,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.44,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,253.0,0.59,,
304.1185903,11:09:56 AM,∞,∞,∞,35.77,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,253.0,0.59,,
304.2188276,11:09:56 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,253.0,0.59,,
304.3180217,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.88,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,250.7,0.59,,
304.4143457,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,250.7,0.59,,
304.5141813,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,250.7,0.59,,
304.6174172,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,250.7,0.59,,
304.7158263,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,250.7,0.59,,
304.8143332,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.45,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,250.7,0.59,,
304.9186157,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.46,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,248.5,0.58,,
305.0188734,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.40,21.46,21.45,0.11,0.11,21.41,64.3,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,248.5,0.58,,
305.1182161,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,248.5,0.58,,
305.2144036,11:09:57 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,248.5,0.58,,
305.3193834,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,248.5,0.58,,
305.4161277,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.77,47.76,47.86,0.00,0.00,37.75,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,246.2,0.58,,
305.5153273,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.75,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,246.2,0.58,,
305.6144375,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,246.2,0.58,,
305.7161617,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,246.2,0.58,,
305.8165277,11:09:58 AM,∞,∞,∞,35.82,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,246.2,0.58,,
305.914351,11:09:58 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,246.2,0.58,,
306.0190056,11:09:58 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.89,47.91,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.45,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,244.1,0.57,,
306.1145191,11:09:58 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.93,47.91,47.96,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,244.1,0.57,,
306.214352,11:09:58 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.93,47.91,47.96,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,244.1,0.57,,
306.3191773,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.93,47.91,47.96,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,244.1,0.57,,
306.4160042,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.93,47.91,47.96,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,244.1,0.57,,
306.5164303,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.93,47.91,47.96,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,244.1,0.57,,
306.6150845,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,241.9,0.57,,
306.7163549,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,241.9,0.57,,
306.8193979,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,241.9,0.57,,
306.9141855,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,241.9,0.57,,
307.0179963,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,241.9,0.57,,
307.1148656,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.76,47.74,47.86,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,239.8,0.56,,
307.2141864,11:09:59 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,239.8,0.56,,
307.315279,11:10:00 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,239.8,0.56,,
307.4152243,11:10:00 AM,∞,∞,∞,35.86,35.53,35.00,22.56,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.10,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,239.8,0.56,,
307.5168598,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.10,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,239.8,0.56,,
307.6171992,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,239.8,0.56,,
307.7147548,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.74,0.0,0.0,26.0,21.44,21.46,21.46,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,237.5,0.56,,
307.814341,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.46,21.46,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,237.5,0.56,,
307.914439,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.46,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,237.5,0.56,,
308.0187699,11:10:00 AM,∞,∞,∞,35.86,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,237.5,0.56,,
308.1192037,11:10:00 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,237.5,0.56,,
308.2172666,11:10:00 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.93,47.93,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,235.6,0.55,,
308.3141853,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,235.6,0.55,,
308.4174172,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.94,0.00,0.00,37.70,0.0,0.0,26.0,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,235.6,0.55,,
308.5161833,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,235.6,0.55,,
308.6146214,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,235.6,0.55,,
308.714965,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,235.6,0.55,,
308.8175728,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,233.4,0.55,,
