ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
308.9178168,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,233.4,0.55,,
309.0144189,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,233.4,0.55,,
309.1184444,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,233.4,0.55,,
309.2141865,11:10:01 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,233.4,0.55,,
309.3168986,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,233.4,0.54,,
309.4179341,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,231.7,0.54,,
309.5141869,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,231.7,0.54,,
309.6191994,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,231.7,0.54,,
309.7151711,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,231.7,0.54,,
309.8168005,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.47,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,231.7,0.54,,
309.9164747,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,229.5,0.54,,
310.0153739,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,229.5,0.54,,
310.1161199,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,229.5,0.54,,
310.2192469,11:10:02 AM,∞,∞,∞,35.90,35.53,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,229.5,0.54,,
310.3141887,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,229.5,0.54,,
310.4141869,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,229.5,0.53,,
310.5171966,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.47,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,227.8,0.53,,
310.6141887,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,227.8,0.53,,
310.7161369,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,227.8,0.53,,
310.8162848,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,227.8,0.53,,
310.9162611,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,227.8,0.53,,
311.0143883,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.10,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,225.3,0.53,,
311.1191132,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,225.3,0.53,,
311.2147002,11:10:03 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.10,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,225.3,0.53,,
311.3164599,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,225.3,0.53,,
311.41856,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,225.3,0.53,,
311.5189748,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.76,47.74,47.86,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,225.3,0.53,,
311.6184075,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.70,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,223.8,0.53,,
311.7164749,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,223.8,0.53,,
311.8167191,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,223.8,0.53,,
311.9191483,11:10:04 AM,∞,∞,∞,35.94,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,223.8,0.53,,
312.019065,11:10:04 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,223.8,0.53,,
312.1142223,11:10:04 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.93,47.93,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,222.1,0.52,,
312.2174467,11:10:04 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,222.1,0.52,,
312.3173279,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,222.1,0.52,,
312.4181219,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,222.1,0.52,,
312.515616,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.48,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,222.1,0.52,,
312.6144021,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.49,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,222.1,0.52,,
312.7161582,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.44,21.48,21.49,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,220.4,0.52,,
312.8173074,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,220.4,0.52,,
312.9181128,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,220.4,0.52,,
313.0141902,11:10:05 AM,∞,∞,∞,35.97,35.53,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.41,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,220.4,0.52,,
313.1141988,11:10:05 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,220.4,0.52,,
313.2142961,11:10:05 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.91,47.84,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,220.4,0.51,,
313.3174581,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.68,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,218.8,0.51,,
313.4178441,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,218.8,0.51,,
313.5152382,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,218.8,0.51,,
313.6143828,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.48,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,218.8,0.51,,
313.7161545,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,218.8,0.51,,
313.8172867,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.91,47.93,47.94,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,216.9,0.51,,
313.9185126,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,216.9,0.51,,
314.015536,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,216.9,0.51,,
314.1163749,11:10:06 AM,∞,∞,∞,35.97,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,216.9,0.51,,
314.2144092,11:10:06 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,216.9,0.51,,
314.316731,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.49,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,216.9,0.51,,
314.4141889,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,20.7,24.2,0,0,0.00,215.4,0.50,,
314.5144046,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,215.4,0.50,,
314.6193703,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,215.4,0.50,,
314.7189997,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,215.4,0.50,,
314.8141902,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,215.4,0.50,,
314.9142307,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.91,47.93,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.0192238,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.1143371,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.2170553,11:10:07 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.31659,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.4143364,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.93,47.93,47.96,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,213.8,0.50,,
315.518493,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.67,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,212.4,0.50,,
315.6144056,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,212.4,0.50,,
315.7185012,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,212.4,0.50,,
315.8152143,11:10:08 AM,∞,∞,∞,36.00,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,212.4,0.50,,
315.9141884,11:10:08 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,212.4,0.50,,
316.0169947,11:10:08 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.89,47.72,47.84,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,212.4,0.49,,
316.1180677,11:10:08 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,210.8,0.49,,
316.2143814,11:10:08 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,210.8,0.49,,
316.3146251,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.49,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,210.8,0.49,,
316.4152363,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,210.8,0.49,,
316.5152992,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.91,47.91,47.93,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,210.8,0.49,,
316.6193321,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,209.4,0.49,,
316.7161684,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.11,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,209.4,0.49,,
316.8153872,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,209.4,0.49,,
316.9169028,11:10:09 AM,∞,∞,∞,36.03,35.52,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.11,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,209.4,0.49,,
317.0164537,11:10:09 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,209.4,0.49,,
317.1166509,11:10:09 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.77,47.76,47.88,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,209.4,0.49,,
317.2143358,11:10:09 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,208.0,0.49,,
317.3142248,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,208.0,0.49,,
317.4162907,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.50,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,208.0,0.49,,
317.5149768,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,208.0,0.49,,
317.6151837,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,208.0,0.49,,
317.7157417,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.89,47.91,47.86,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,206.8,0.48,,
317.8141931,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.63,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,206.8,0.48,,
317.9183621,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,206.8,0.48,,
318.0143834,11:10:10 AM,∞,∞,∞,36.03,35.51,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,206.8,0.48,,
318.114314,11:10:10 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,206.8,0.48,,
318.2181079,11:10:10 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.91,47.91,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,206.8,0.48,,
318.3186913,11:10:11 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,204.9,0.48,,
318.4160855,11:10:11 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,204.9,0.48,,
318.5191269,11:10:11 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,204.9,0.48,,
318.6144438,11:10:11 AM,∞,∞,∞,36.05,35.51,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.12,21.42,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,204.9,0.48,,
318.7183418,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.13,21.42,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,204.9,0.48,,
318.8144032,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.86,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.12,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,204.9,0.48,,
318.9172195,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.91,47.89,47.94,0.00,0.00,37.61,0.0,0.0,25.9,21.47,21.50,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,203.4,0.48,,
319.014192,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.91,47.89,47.94,0.00,0.01,37.61,0.0,0.0,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,203.4,0.48,,
319.1164265,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.91,47.89,47.94,0.00,0.01,37.61,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,203.4,0.48,,
319.2187566,11:10:11 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.91,47.89,47.94,0.00,0.01,37.61,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,203.4,0.48,,
319.3163969,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.91,47.89,47.94,0.00,0.01,37.61,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,203.4,0.48,,
319.4179004,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.61,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,202.1,0.47,,
319.5141946,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.58,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,202.1,0.47,,
319.6155434,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.58,0.0,0.1,25.9,21.47,21.51,21.51,0.13,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,202.1,0.47,,
319.717448,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.51,0.12,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,202.1,0.47,,
319.8193944,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.51,0.12,0.13,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,202.1,0.47,,
319.9156793,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.77,47.76,47.96,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.51,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,202.1,0.47,,
320.0165462,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.51,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,200.8,0.47,,
320.1143479,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.51,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,200.8,0.47,,
320.2180413,11:10:12 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.52,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,200.8,0.47,,
320.3143531,11:10:13 AM,∞,∞,∞,36.05,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.47,21.51,21.52,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,200.8,0.47,,
320.4161975,11:10:13 AM,∞,∞,∞,36.08,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,200.8,0.47,,
320.5153062,11:10:13 AM,∞,∞,∞,36.08,35.50,35.01,22.56,47.74,47.74,47.84,0.00,0.01,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,199.8,0.47,,
320.6143625,11:10:13 AM,∞,∞,∞,36.08,35.50,35.01,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.45,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,199.8,0.47,,
320.7161622,11:10:13 AM,∞,∞,∞,36.08,35.50,35.01,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,199.8,0.47,,
320.8143518,11:10:13 AM,∞,∞,∞,36.08,35.50,35.01,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,199.8,0.47,,
320.9146712,11:10:13 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,199.8,0.47,,
321.0154312,11:10:13 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,199.8,0.47,,
321.1150177,11:10:13 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,198.1,0.46,,
321.2141978,11:10:13 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,0.2,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,198.1,0.46,,
321.3166906,11:10:14 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,2.0,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,198.1,0.46,,
321.4169362,11:10:14 AM,∞,∞,∞,36.08,35.49,35.01,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,2.0,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,198.1,0.46,,
321.5168668,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,2.0,25.9,21.50,21.51,21.52,0.12,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,198.1,0.46,,
321.6182589,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.79,47.76,47.86,0.00,0.15,37.58,0.0,2.0,25.9,21.50,21.51,21.52,0.11,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,196.8,0.46,,
321.7181613,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.91,47.91,47.94,0.00,0.15,37.58,0.0,2.0,25.9,21.50,21.51,21.52,0.11,0.12,21.43,64.4,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,196.8,0.46,,
321.8157623,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.91,47.91,47.94,0.00,0.15,37.55,0.0,2.0,25.9,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,196.8,0.46,,
321.9156098,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.91,47.91,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,196.8,0.46,,
322.0184776,11:10:14 AM,∞,∞,∞,36.08,35.49,35.02,22.56,47.91,47.91,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,196.8,0.46,,
322.1169352,11:10:14 AM,∞,∞,∞,36.10,35.49,35.02,22.56,47.91,47.91,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,196.8,0.46,,
322.2160648,11:10:14 AM,∞,∞,∞,36.10,35.49,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,195.5,0.46,,
322.3182301,11:10:15 AM,∞,∞,∞,36.10,35.49,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,195.5,0.46,,
322.4163707,11:10:15 AM,∞,∞,∞,36.10,35.49,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.11,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,195.5,0.46,,
322.5178093,11:10:15 AM,∞,∞,∞,36.10,35.49,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.12,21.43,64.4,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,195.5,0.46,,
322.6162822,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.11,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,195.5,0.46,,
322.7153706,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.91,47.93,47.94,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,194.4,0.46,,
322.8161814,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.74,47.72,47.84,0.00,0.15,37.55,0.0,3.3,25.8,21.50,21.51,21.52,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,194.4,0.46,,
322.9161289,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.74,47.72,47.84,0.00,0.22,37.55,0.0,3.3,25.8,21.50,21.52,21.52,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,194.4,0.46,,
323.017181,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.74,47.72,47.84,0.00,0.22,37.55,0.0,4.3,25.8,21.50,21.52,21.52,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,194.4,0.46,,
323.1181989,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.74,47.72,47.84,0.00,0.22,37.55,0.0,4.3,25.8,21.50,21.52,21.52,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,194.4,0.46,,
323.2176215,11:10:15 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.74,47.72,47.84,0.00,0.22,37.55,0.0,4.3,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,194.4,0.46,,
323.317383,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.55,0.0,4.3,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,193.3,0.45,,
323.4164291,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.53,0.0,4.3,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,193.3,0.45,,
323.5173448,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.53,0.0,4.3,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,193.3,0.45,,
323.6171083,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,193.3,0.45,,
323.7188685,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,193.3,0.45,,
323.818974,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.89,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,193.3,0.45,,
323.9182151,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,192.1,0.45,,
324.01813,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,192.1,0.45,,
324.1180766,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,192.1,0.45,,
324.2168514,11:10:16 AM,∞,∞,∞,36.10,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.4,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,192.1,0.45,,
324.319027,11:10:17 AM,∞,∞,∞,36.11,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,192.1,0.45,,
324.4173254,11:10:17 AM,∞,∞,∞,36.11,35.48,35.02,22.56,47.94,47.93,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,190.6,0.45,,
324.5165229,11:10:17 AM,∞,∞,∞,36.11,35.48,35.02,22.56,47.91,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,190.6,0.45,,
324.6157751,11:10:17 AM,∞,∞,∞,36.11,35.48,35.02,22.56,47.91,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,190.6,0.45,,
324.7150801,11:10:17 AM,∞,∞,∞,36.11,35.48,35.02,22.56,47.91,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,190.6,0.45,,
324.8189673,11:10:17 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,190.6,0.45,,
324.9155211,11:10:17 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.93,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,190.6,0.45,,
325.0190695,11:10:17 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.22,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,189.7,0.44,,
325.1175656,11:10:17 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.41,37.53,0.0,5.0,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,189.7,0.44,,
325.2180908,11:10:17 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.41,37.53,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,189.7,0.44,,
325.3181286,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.41,37.53,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,189.7,0.44,,
325.4141988,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.41,37.53,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,189.7,0.44,,
325.5180599,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.91,47.91,47.94,0.00,0.41,37.53,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,189.7,0.44,,
325.6177026,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.77,47.76,47.88,0.00,0.41,37.53,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,188.7,0.44,,
325.7160959,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.77,47.76,47.88,0.00,0.41,37.54,0.0,7.5,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,188.7,0.44,,
325.8189992,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.77,47.76,47.88,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.52,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,188.7,0.44,,
325.9153071,11:10:18 AM,∞,∞,∞,36.11,35.47,35.02,22.56,47.77,47.76,47.88,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,188.7,0.44,,
326.01538,11:10:18 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.77,47.76,47.88,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,188.7,0.44,,
326.1142369,11:10:18 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.12,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.2194212,11:10:18 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.12,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.3191213,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.45,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.4164356,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.5148654,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.6142029,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.89,47.91,47.93,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,187.5,0.44,,
326.7186506,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.93,47.93,47.96,0.00,0.41,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,186.3,0.44,,
326.8164973,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.93,47.93,47.96,0.00,0.50,37.54,0.0,9.1,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,186.3,0.44,,
326.9179395,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.93,47.93,47.96,0.00,0.50,37.54,0.0,10.3,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,186.3,0.44,,
327.0155777,11:10:19 AM,∞,∞,∞,36.13,35.47,35.02,22.56,47.93,47.93,47.96,0.00,0.50,37.54,0.0,10.3,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,186.3,0.44,,
327.1142033,11:10:19 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.93,47.93,47.96,0.00,0.50,37.54,0.0,10.3,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,186.3,0.44,,
327.2191752,11:10:19 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.93,47.74,47.86,0.00,0.50,37.54,0.0,10.3,25.8,21.50,21.53,21.53,0.13,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,184.7,0.43,,
327.3172832,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.76,47.74,47.86,0.00,0.50,37.50,0.0,10.3,25.8,21.50,21.53,21.53,0.12,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,184.7,0.43,,
327.4167748,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.76,47.74,47.86,0.00,0.50,37.50,0.0,10.3,25.8,21.50,21.53,21.53,0.12,0.13,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,184.7,0.43,,
327.515264,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.76,47.74,47.86,0.00,0.50,37.50,0.0,11.2,25.8,21.50,21.53,21.53,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,184.7,0.43,,
327.61425,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.76,47.74,47.86,0.00,0.50,37.50,0.0,11.2,25.8,21.50,21.53,21.53,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,184.7,0.43,,
327.7184575,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.76,47.74,47.86,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.53,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,184.7,0.43,,
327.8143593,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,183.7,0.43,,
327.9145843,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,183.7,0.43,,
328.0145633,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,183.7,0.43,,
328.1145235,11:10:20 AM,∞,∞,∞,36.13,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,183.7,0.43,,
328.2182953,11:10:20 AM,∞,∞,∞,36.15,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.46,64.3,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,183.7,0.43,,
328.3142225,11:10:21 AM,∞,∞,∞,36.15,35.46,35.02,22.56,47.91,47.93,47.93,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,182.6,0.43,,
328.4145343,11:10:21 AM,∞,∞,∞,36.15,35.46,35.02,22.56,47.77,47.76,47.88,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,182.6,0.43,,
328.5188961,11:10:21 AM,∞,∞,∞,36.15,35.46,35.02,22.56,47.77,47.76,47.88,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,182.6,0.43,,
328.6151872,11:10:21 AM,∞,∞,∞,36.15,35.46,35.02,22.56,47.77,47.76,47.88,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,182.6,0.43,,
328.7154295,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,182.6,0.43,,
328.8176192,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,182.6,0.43,,
328.9175665,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.50,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,181.8,0.43,,
329.0175255,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.68,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,181.8,0.43,,
329.114212,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.68,37.50,0.0,11.2,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,181.8,0.43,,
329.2170215,11:10:21 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.68,37.50,0.0,13.5,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,181.8,0.43,,
329.3142083,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.68,37.50,0.0,13.5,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,181.8,0.43,,
329.4142039,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.76,47.74,47.84,0.00,0.68,37.50,0.0,13.5,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,181.8,0.42,,
329.5186051,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.50,0.0,13.5,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,180.7,0.42,,
329.6142025,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.49,0.0,13.5,25.8,21.52,21.53,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,180.7,0.42,,
329.7159384,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,180.7,0.42,,
329.8190517,11:10:22 AM,∞,∞,∞,36.15,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,180.7,0.42,,
329.9184082,11:10:22 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,180.7,0.42,,
330.014204,11:10:22 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.91,47.93,47.94,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,179.8,0.42,,
330.1142032,11:10:22 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,179.8,0.42,,
330.218748,11:10:22 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,179.8,0.42,,
330.3183037,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,179.8,0.42,,
330.415555,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,179.8,0.42,,
330.5144172,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.77,47.76,47.88,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,179.8,0.42,,
330.6191977,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.71,47.89,47.94,0.00,0.68,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,178.8,0.42,,
330.7156152,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.71,47.89,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,178.8,0.42,,
330.8184007,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.71,47.89,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.12,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,178.8,0.42,,
330.9143431,11:10:23 AM,∞,∞,∞,36.16,35.44,35.02,22.56,47.71,47.89,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.11,21.42,64.3,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,178.8,0.42,,
331.0150768,11:10:23 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.71,47.89,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.12,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,178.8,0.42,,
331.1193606,11:10:23 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.71,47.89,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,177.9,0.42,,
331.218418,11:10:23 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.91,47.93,47.94,0.00,0.88,37.49,0.0,15.0,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,177.9,0.42,,
331.318526,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.91,47.93,47.94,0.00,0.88,37.45,0.0,15.0,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,177.9,0.42,,
331.419003,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.91,47.93,47.94,0.00,0.88,37.45,0.0,17.7,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,177.9,0.42,,
331.5148444,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.91,47.93,47.94,0.00,0.88,37.45,0.0,17.7,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,177.9,0.42,,
331.6180123,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.91,47.93,47.94,0.00,0.88,37.45,0.0,17.7,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,177.9,0.42,,
331.7161701,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,17.7,25.8,21.52,21.54,21.54,0.11,0.11,21.42,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,176.5,0.41,,
331.8184317,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,17.7,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,176.5,0.41,,
331.9186145,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,176.5,0.41,,
332.0142012,11:10:24 AM,∞,∞,∞,36.16,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,176.5,0.41,,
332.1163622,11:10:24 AM,∞,∞,∞,36.17,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,176.5,0.41,,
332.2172583,11:10:24 AM,∞,∞,∞,36.17,35.43,35.02,22.56,47.76,47.74,47.86,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,175.9,0.41,,
332.3193204,11:10:25 AM,∞,∞,∞,36.17,35.43,35.02,22.56,47.91,47.91,47.94,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,175.9,0.41,,
332.4145752,11:10:25 AM,∞,∞,∞,36.17,35.43,35.02,22.56,47.91,47.91,47.94,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,175.9,0.41,,
332.5189075,11:10:25 AM,∞,∞,∞,36.17,35.43,35.02,22.56,47.91,47.91,47.94,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,175.9,0.41,,
332.6173534,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.91,47.91,47.94,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,175.9,0.41,,
332.7159393,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.91,47.91,47.94,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,175.9,0.41,,
332.8189398,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,0.88,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.12,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,175.2,0.41,,
332.9180953,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,175.2,0.41,,
333.0144304,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.45,0.0,19.5,25.8,21.52,21.54,21.54,0.11,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,175.2,0.41,,
333.1164821,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.45,0.0,21.9,25.8,21.52,21.54,21.54,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,175.2,0.41,,
333.2142037,11:10:25 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.45,0.0,21.9,25.8,21.52,21.54,21.54,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,175.2,0.41,,
333.3155286,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.45,0.0,21.9,25.8,21.52,21.54,21.54,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,175.2,0.41,,
333.4184641,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.45,0.0,21.9,25.8,21.52,21.54,21.54,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,174.0,0.41,,
333.5182011,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.40,0.0,21.9,25.8,21.52,21.54,21.54,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,174.0,0.41,,
333.6188871,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.12,0.12,21.44,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,174.0,0.41,,
333.7160883,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.12,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,174.0,0.41,,
