ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
333.8145648,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,174.0,0.41,,
333.9191361,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.89,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.12,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,173.1,0.41,,
334.0193423,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.91,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,173.1,0.41,,
334.1144098,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.91,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,173.1,0.41,,
334.2191609,11:10:26 AM,∞,∞,∞,36.17,35.42,35.02,22.56,47.91,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,173.1,0.41,,
334.3144182,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.91,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,173.1,0.41,,
334.4189919,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.91,47.91,47.94,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,173.1,0.40,,
334.514586,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.06,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.6,0.40,,
334.6168864,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.6,0.40,,
334.7155218,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.6,0.40,,
334.8158762,11:10:27 AM,∞,∞,∞,36.18,35.42,35.02,22.56,47.77,47.76,47.88,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,171.6,0.40,,
334.9190714,11:10:27 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.77,47.76,47.88,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,171.6,0.40,,
335.016571,11:10:27 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.77,47.76,47.88,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,171.6,0.40,,
335.119328,11:10:27 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.91,47.91,47.93,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,171.0,0.40,,
335.2144683,11:10:27 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.91,47.91,47.93,0.00,1.25,37.40,0.0,23.5,25.7,21.52,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.0,0.40,,
335.3144181,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.91,47.91,47.93,0.00,1.25,37.40,0.0,26.1,25.7,21.54,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.0,0.40,,
335.4143685,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.91,47.91,47.93,0.00,1.25,37.40,0.0,26.1,25.7,21.54,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.0,0.40,,
335.5144938,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.91,47.91,47.93,0.00,1.25,37.40,0.0,26.1,25.7,21.54,21.55,21.55,0.11,0.11,21.43,64.3,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,171.0,0.40,,
335.6179091,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.93,47.93,47.94,0.00,1.25,37.40,0.0,26.1,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.3,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
335.7155881,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.93,47.93,47.94,0.00,1.25,37.39,0.0,26.1,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
335.8142108,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.93,47.93,47.94,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
335.9184782,11:10:28 AM,∞,∞,∞,36.18,35.41,35.02,22.56,47.93,47.93,47.94,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
336.0143501,11:10:28 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.93,47.93,47.94,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
336.1175264,11:10:28 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.93,47.93,47.94,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,170.4,0.40,,
336.2155247,11:10:28 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.77,47.74,47.86,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,169.5,0.40,,
336.3187712,11:10:29 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.77,47.74,47.86,0.00,1.25,37.39,0.0,27.7,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,169.5,0.40,,
336.4142443,11:10:29 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.77,47.74,47.86,0.00,1.25,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,169.5,0.40,,
336.5142091,11:10:29 AM,∞,∞,∞,36.19,35.41,35.02,22.57,47.77,47.74,47.86,0.00,1.25,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,169.5,0.40,,
336.6156617,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.77,47.74,47.86,0.00,1.25,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,169.5,0.40,,
336.7190813,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.25,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,168.7,0.40,,
336.8163504,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,168.7,0.40,,
336.9169532,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.39,0.0,27.6,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,168.7,0.40,,
337.0144274,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.39,0.0,30.9,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,168.7,0.40,,
337.1157546,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.39,0.0,30.9,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,168.7,0.40,,
337.2144262,11:10:29 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.39,0.0,30.9,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,168.7,0.40,,
337.3165861,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.39,0.0,30.9,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,167.7,0.39,,
337.414265,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.37,0.0,30.9,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,167.7,0.39,,
337.5189067,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.11,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,167.7,0.39,,
337.6156583,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,167.7,0.39,,
337.715871,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.11,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,167.7,0.39,,
337.818416,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.94,47.93,47.96,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,166.7,0.39,,
337.9172319,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.93,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,166.7,0.39,,
338.0188315,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.93,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,166.7,0.39,,
338.1156298,11:10:30 AM,∞,∞,∞,36.19,35.39,35.02,22.57,47.91,47.91,47.93,0.00,1.51,37.37,0.0,33.1,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,166.7,0.39,,
338.214208,11:10:30 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.93,0.00,1.51,37.37,0.0,33.1,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,166.7,0.39,,
338.3166208,11:10:31 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.93,0.00,1.51,37.37,0.0,33.1,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,166.7,0.39,,
338.416855,11:10:31 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.1,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,166.1,0.39,,
338.5169261,11:10:31 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.1,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,166.1,0.39,,
338.616384,11:10:31 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,166.1,0.39,,
338.7158896,11:10:31 AM,∞,∞,∞,36.20,35.39,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,166.1,0.39,,
338.8186783,11:10:31 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.55,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,166.1,0.39,,
338.9173196,11:10:31 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.91,47.91,47.94,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.56,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,165.4,0.39,,
339.0154443,11:10:31 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.51,37.37,0.0,33.2,25.7,21.54,21.56,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,165.4,0.39,,
339.115682,11:10:31 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.71,37.37,0.0,33.2,25.7,21.54,21.56,21.55,0.10,0.10,21.44,64.2,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,165.4,0.39,,
339.2147126,11:10:31 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.71,37.37,0.0,35.9,25.7,21.54,21.56,21.55,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,165.4,0.39,,
339.3167538,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.71,37.37,0.0,35.9,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,165.4,0.39,,
339.4174265,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.71,37.37,0.0,35.9,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,165.4,0.39,,
339.5142661,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.77,47.76,47.86,0.00,1.71,37.37,0.0,35.9,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,164.5,0.39,,
339.6143817,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.91,47.91,47.93,0.00,1.71,37.34,0.0,35.9,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,164.5,0.39,,
339.7154758,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.91,47.91,47.93,0.00,1.71,37.34,0.0,35.9,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,164.5,0.39,,
339.8142129,11:10:32 AM,∞,∞,∞,36.20,35.38,35.02,22.57,47.91,47.91,47.93,0.00,1.71,37.34,0.0,37.7,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,164.5,0.39,,
339.9151348,11:10:32 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.91,47.93,0.00,1.71,37.34,0.0,37.7,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,164.5,0.39,,
340.0151183,11:10:32 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.91,47.93,0.00,1.71,37.34,0.0,37.7,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,164.5,0.39,,
340.1150816,11:10:32 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.7,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,163.7,0.38,,
340.2191571,11:10:32 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.7,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.7,0.38,,
340.3166043,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.7,0.38,,
340.4146527,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.7,0.38,,
340.5154831,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.7,0.38,,
340.6142113,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.91,47.93,47.94,0.00,1.71,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.2,0.38,,
340.7155313,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.76,47.74,47.86,0.00,1.71,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.2,0.38,,
340.8146183,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.76,47.74,47.86,0.00,1.94,37.34,0.0,37.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,163.2,0.38,,
340.9146778,11:10:33 AM,∞,∞,∞,36.21,35.38,35.02,22.57,47.76,47.74,47.86,0.00,1.94,37.34,0.0,40.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,163.2,0.38,,
341.0147135,11:10:33 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.76,47.74,47.86,0.00,1.94,37.34,0.0,40.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,163.2,0.38,,
341.1193943,11:10:33 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.76,47.74,47.86,0.00,1.94,37.34,0.0,40.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,163.2,0.38,,
341.2186962,11:10:33 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.91,47.91,47.94,0.00,1.94,37.34,0.0,40.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,162.7,0.38,,
341.3166052,11:10:34 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.91,47.91,47.94,0.00,1.94,37.32,0.0,40.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,162.7,0.38,,
341.4153727,11:10:34 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.91,47.91,47.94,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,162.7,0.38,,
341.5142248,11:10:34 AM,∞,∞,∞,36.21,35.37,35.02,22.57,47.91,47.91,47.94,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,162.7,0.38,,
341.6182988,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.91,47.91,47.94,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,162.7,0.38,,
341.7184262,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.91,47.91,47.94,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,161.7,0.38,,
341.8142125,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.79,47.94,47.96,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,161.7,0.38,,
341.9151468,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.79,47.94,47.96,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,161.7,0.38,,
342.0185393,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.79,47.94,47.96,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,161.7,0.38,,
342.1142108,11:10:34 AM,∞,∞,∞,36.21,35.37,35.03,22.57,47.79,47.94,47.96,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.7,0.38,,
342.2143601,11:10:34 AM,∞,∞,∞,36.22,35.37,35.03,22.57,47.79,47.94,47.96,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.7,0.38,,
342.317509,11:10:35 AM,∞,∞,∞,36.22,35.37,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.10,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.0,0.38,,
342.4162368,11:10:35 AM,∞,∞,∞,36.22,35.37,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.0,0.38,,
342.5189886,11:10:35 AM,∞,∞,∞,36.22,35.37,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.10,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.0,0.38,,
342.6147019,11:10:35 AM,∞,∞,∞,36.22,35.37,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.0,0.38,,
342.7162629,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,161.0,0.38,,
342.8142144,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.74,47.86,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,161.0,0.38,,
342.9185887,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,1.94,37.32,0.0,42.6,25.7,21.54,21.56,21.56,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,160.4,0.38,,
343.0144192,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,2.22,37.32,0.0,42.6,25.7,21.56,21.56,21.56,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,160.4,0.38,,
343.1193813,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,2.22,37.32,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,160.4,0.38,,
343.2151688,11:10:35 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,2.22,37.32,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,160.4,0.38,,
343.3173694,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,2.22,37.32,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,160.4,0.38,,
343.4173667,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.93,47.94,0.00,2.22,37.32,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,159.5,0.37,,
343.5146299,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.76,47.88,0.00,2.22,37.32,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,159.5,0.37,,
343.618785,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.76,47.88,0.00,2.22,37.29,0.0,46.4,25.7,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,159.5,0.37,,
343.7159888,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.76,47.88,0.00,2.22,37.29,0.0,48.8,25.6,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,159.5,0.37,,
343.8193863,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.76,47.88,0.00,2.22,37.29,0.0,48.8,25.6,21.56,21.56,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,159.5,0.37,,
343.9184768,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.76,47.76,47.88,0.00,2.22,37.29,0.0,48.8,25.6,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,159.5,0.37,,
344.0156,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.8,25.6,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,159.0,0.37,,
344.1142939,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.8,25.6,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,159.0,0.37,,
344.2191594,11:10:36 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,159.0,0.37,,
344.3143658,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,159.0,0.37,,
344.4166142,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,159.0,0.37,,
344.5186846,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.91,47.91,47.93,0.00,2.22,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,158.4,0.37,,
344.6191308,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.93,47.93,47.94,0.00,2.22,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.7,0,0,0.00,158.4,0.37,,
344.7187817,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.93,47.93,47.94,0.00,2.40,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,158.4,0.37,,
344.8189581,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.93,47.93,47.94,0.00,2.40,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,158.4,0.37,,
344.9172685,11:10:37 AM,∞,∞,∞,36.22,35.36,35.03,22.57,47.93,47.93,47.94,0.00,2.40,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,158.4,0.37,,
345.0143466,11:10:37 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.93,47.93,47.94,0.00,2.40,37.29,0.0,48.9,25.7,21.56,21.57,21.56,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,158.4,0.37,,
345.1142224,11:10:37 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.29,0.0,48.9,25.7,21.56,21.57,21.57,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.5,0.37,,
345.2145374,11:10:37 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.28,0.0,48.9,25.7,21.56,21.57,21.57,0.11,0.11,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.5,0.37,,
345.3148101,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.28,0.0,48.9,25.7,21.56,21.57,21.57,0.12,0.11,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.5,0.37,,
345.4150721,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.11,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.5,0.37,,
345.5161905,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.5,0.37,,
345.6191819,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.77,47.76,47.88,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.1,0.37,,
345.7156844,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.1,0.37,,
345.8191997,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,157.1,0.37,,
345.9168324,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,157.1,0.37,,
346.01435,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,157.1,0.37,,
346.1142921,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,157.1,0.37,,
346.2179428,11:10:38 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.91,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,156.5,0.37,,
346.3154784,11:10:39 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.18,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.0,24.8,0,0,0.00,156.5,0.37,,
346.4175906,11:10:39 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.18,47.91,47.94,0.00,2.40,37.28,0.0,53.3,25.7,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.0,24.8,0,0,0.00,156.5,0.37,,
346.5142146,11:10:39 AM,∞,∞,∞,36.22,35.35,35.03,22.57,47.18,47.91,47.94,0.00,2.40,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,21.0,24.8,0,0,0.00,156.5,0.37,,
346.6194265,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.18,47.91,47.94,0.00,2.40,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,20.9,24.8,0,0,0.00,156.5,0.37,,
346.716188,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.18,47.91,47.94,0.00,2.40,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,156.5,0.36,,
346.8144123,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.40,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,155.7,0.36,,
346.9168521,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.68,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.12,21.45,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,155.7,0.36,,
347.0143209,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.68,37.28,0.0,53.2,25.6,21.56,21.57,21.57,0.12,0.11,21.45,64.0,0.00,0.00,0.00,23.9,20.9,24.1,0,0,0.00,155.7,0.36,,
347.1142141,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.68,37.28,0.0,56.7,25.7,21.56,21.57,21.57,0.12,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,155.7,0.36,,
347.2177819,11:10:39 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.68,37.28,0.0,56.7,25.7,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,155.7,0.36,,
347.314416,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.76,47.74,47.86,0.00,2.68,37.28,0.0,56.7,25.7,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,155.0,0.36,,
347.4163789,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.91,47.91,47.94,0.00,2.68,37.28,0.0,56.7,25.7,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,155.0,0.36,,
347.5154041,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.91,47.91,47.94,0.00,2.68,37.24,0.0,56.7,25.7,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,155.0,0.36,,
347.6155464,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.91,47.91,47.94,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,155.0,0.36,,
347.7187561,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.91,47.91,47.94,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,155.0,0.36,,
347.8164741,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.91,47.91,47.94,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,155.0,0.36,,
347.9191742,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,154.2,0.36,,
348.0144399,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,154.2,0.36,,
348.1150195,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,154.2,0.36,,
348.2145642,11:10:40 AM,∞,∞,∞,36.22,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.5,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,154.2,0.36,,
348.3165104,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.5,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,154.2,0.36,,
348.4156305,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.79,47.76,47.88,0.00,2.68,37.24,0.0,59.5,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,154.2,0.36,,
348.515279,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.91,47.72,47.86,0.00,2.68,37.24,0.0,59.5,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,153.5,0.36,,
348.6190031,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.91,47.72,47.86,0.00,2.92,37.24,0.0,59.5,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,153.5,0.36,,
348.7189646,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.91,47.72,47.86,0.00,2.92,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,153.5,0.36,,
348.81546,11:10:41 AM,∞,∞,∞,36.23,35.33,35.03,22.57,47.91,47.72,47.86,0.00,2.92,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,153.5,0.36,,
348.9146745,11:10:41 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.72,47.86,0.00,2.92,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,153.5,0.36,,
349.018647,11:10:41 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.72,47.86,0.00,2.92,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.11,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,152.9,0.36,,
349.1142337,11:10:41 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.91,47.93,0.00,2.92,37.24,0.0,59.4,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,152.9,0.36,,
349.218807,11:10:41 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.91,47.93,0.00,2.92,37.23,0.0,59.4,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,152.9,0.36,,
349.3143636,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.91,47.93,0.00,2.92,37.23,0.0,62.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,152.9,0.36,,
349.4169471,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.91,47.93,0.00,2.92,37.23,0.0,62.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,152.9,0.36,,
349.5181197,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.91,47.93,0.00,2.92,37.23,0.0,62.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,152.9,0.36,,
349.6155612,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,62.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,152.5,0.36,,
349.7173241,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,62.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,152.5,0.36,,
349.8156434,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,152.5,0.36,,
349.9172417,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,152.5,0.36,,
350.0169772,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,152.5,0.36,,
350.1182965,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.77,47.76,47.88,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.8,0.36,,
350.2187563,11:10:42 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.89,47.93,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.8,0.36,,
350.3152687,11:10:43 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.89,47.93,0.00,2.92,37.23,0.0,64.6,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.8,0.36,,
350.4169707,11:10:43 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.89,47.93,0.00,2.92,37.23,0.0,64.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.8,0.36,,
350.515182,11:10:43 AM,∞,∞,∞,36.23,35.32,35.03,22.57,47.91,47.89,47.93,0.00,2.92,37.23,0.0,64.5,25.6,21.56,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,151.8,0.36,,
350.6142169,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.89,47.93,0.00,2.92,37.23,0.0,64.5,25.6,21.57,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,151.8,0.36,,
350.715607,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,2.92,37.23,0.0,64.5,25.6,21.57,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,151.3,0.35,,
350.814805,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,3.16,37.23,0.0,64.5,25.6,21.57,21.57,21.57,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,151.3,0.35,,
350.9173883,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,3.16,37.23,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.3,0.35,,
351.0154961,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,3.16,37.23,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.3,0.35,,
351.1155757,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,3.16,37.23,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,151.3,0.35,,
351.2142193,11:10:43 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.93,47.93,47.96,0.00,3.16,37.23,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,150.8,0.35,,
351.3145247,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.86,0.00,3.16,37.23,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,150.8,0.35,,
351.4148896,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.86,0.00,3.16,37.20,0.0,67.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,150.8,0.35,,
351.5149905,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.86,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.57,21.57,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,150.8,0.35,,
351.6186931,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.86,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,150.8,0.35,,
351.7190383,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.86,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,150.8,0.35,,
351.8143487,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,150.2,0.35,,
351.9169661,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,150.2,0.35,,
352.0143851,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.8,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,150.2,0.35,,
352.1150529,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,150.2,0.35,,
352.2147464,11:10:44 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,150.2,0.35,,
352.318008,11:10:45 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,150.2,0.35,,
352.4168587,11:10:45 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.88,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,149.7,0.35,,
352.5179699,11:10:45 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.88,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,149.7,0.35,,
352.6143707,11:10:45 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.88,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.12,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,149.7,0.35,,
352.7161565,11:10:45 AM,∞,∞,∞,36.23,35.31,35.03,22.57,47.77,47.76,47.88,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,149.7,0.35,,
352.8142228,11:10:45 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.77,47.76,47.88,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,149.7,0.35,,
352.9173213,11:10:45 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.12,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,149.0,0.35,,
353.0151529,11:10:45 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.16,37.20,0.0,69.9,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,149.0,0.35,,
353.1172918,11:10:45 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.40,37.17,0.0,69.9,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,149.0,0.35,,
353.2142237,11:10:45 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.40,37.17,0.0,73.1,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,149.0,0.35,,
353.3190491,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.40,37.17,0.0,73.1,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,149.0,0.35,,
353.4155001,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.91,47.94,0.00,3.40,37.17,0.0,73.1,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,149.0,0.35,,
353.5185853,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,73.1,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,148.7,0.35,,
353.6178533,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,73.1,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,148.7,0.35,,
353.7161671,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,148.7,0.35,,
353.8189654,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,148.7,0.35,,
353.9144284,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,148.7,0.35,,
354.0152804,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.91,47.93,47.94,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,148.7,0.35,,
354.1144378,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.77,47.76,47.88,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,148.2,0.35,,
354.2189814,11:10:46 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.77,47.76,47.88,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,148.2,0.35,,
354.3173931,11:10:47 AM,∞,∞,∞,36.23,35.30,35.03,22.57,47.77,47.76,47.88,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,148.2,0.35,,
354.4142751,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.77,47.76,47.88,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,148.2,0.35,,
354.5165898,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.77,47.76,47.88,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,148.2,0.35,,
354.6190662,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.40,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,147.4,0.35,,
354.7159566,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.63,37.17,0.0,75.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,147.4,0.35,,
354.8146748,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.63,37.17,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,147.4,0.35,,
354.9171038,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.63,37.17,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,147.4,0.35,,
355.017688,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.63,37.17,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,147.4,0.35,,
355.1173881,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.67,0.00,3.63,37.17,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,146.8,0.34,,
355.2142597,11:10:47 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.93,47.93,47.94,0.00,3.63,37.17,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,146.8,0.34,,
355.3169922,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.93,47.93,47.94,0.00,3.63,37.16,0.0,78.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,146.8,0.34,,
355.4176015,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.93,47.93,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,146.8,0.34,,
355.5166789,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.93,47.93,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,146.8,0.34,,
355.6144403,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.93,47.93,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,146.8,0.34,,
355.7161721,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,146.4,0.34,,
355.8168412,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,146.4,0.34,,
355.9172181,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,146.4,0.34,,
356.0150292,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.4,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,146.4,0.34,,
356.1188497,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.4,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,146.4,0.34,,
356.2190846,11:10:48 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.4,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,146.4,0.34,,
356.3151928,11:10:49 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.4,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,146.3,0.34,,
356.4169524,11:10:49 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.4,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,146.3,0.34,,
356.5153004,11:10:49 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,146.3,0.34,,
356.6142273,11:10:49 AM,∞,∞,∞,36.24,35.29,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,146.3,0.34,,
356.714239,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,146.3,0.34,,
356.8146939,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.91,47.91,47.94,0.00,3.63,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,145.7,0.34,,
356.9172457,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.74,47.89,0.00,3.89,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,145.7,0.34,,
357.0142253,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.74,47.89,0.00,3.89,37.16,0.0,80.3,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,145.7,0.34,,
357.119222,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.74,47.89,0.00,3.89,37.16,0.0,83.8,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,145.7,0.34,,
357.2188808,11:10:49 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.74,47.89,0.00,3.89,37.16,0.0,83.8,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,145.7,0.34,,
357.3156002,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.74,47.89,0.00,3.89,37.16,0.0,83.8,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,145.7,0.34,,
357.4176223,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.16,0.0,83.8,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,145.3,0.34,,
357.5151508,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.13,0.0,83.8,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,145.3,0.34,,
357.615821,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,145.3,0.34,,
357.7174577,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,145.3,0.34,,
357.8184589,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,145.3,0.34,,
357.9176292,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.71,47.79,47.94,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,144.6,0.34,,
358.0155079,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.93,47.93,47.96,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,144.6,0.34,,
358.114226,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.93,47.93,47.96,0.00,3.89,37.13,0.0,86.1,25.6,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,144.6,0.34,,
358.2142233,11:10:50 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.93,47.93,47.96,0.00,3.89,37.13,0.0,86.1,25.5,21.57,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,144.6,0.34,,
358.3142901,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.93,47.93,47.96,0.00,3.89,37.13,0.0,86.1,25.5,21.58,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,144.6,0.34,,
358.4175408,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.93,47.93,47.96,0.00,3.89,37.13,0.0,86.1,25.5,21.58,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,144.6,0.34,,
358.5144407,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.76,47.86,0.00,3.89,37.13,0.0,86.1,25.5,21.58,21.58,21.58,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,144.0,0.34,,
