ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
358.6143017,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.76,47.86,0.00,4.07,37.13,0.0,86.1,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,24.0,21.1,24.4,0,0,0.00,144.0,0.34,,
358.7165487,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.76,47.86,0.00,4.07,37.13,0.0,86.1,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,24.0,21.1,24.4,0,0,0.00,144.0,0.34,,
358.8142464,11:10:51 AM,∞,∞,∞,36.24,35.28,35.03,22.57,47.77,47.76,47.86,0.00,4.07,37.13,0.0,86.0,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,24.0,21.1,24.4,0,0,0.00,144.0,0.34,,
358.9171597,11:10:51 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.77,47.76,47.86,0.00,4.07,37.13,0.0,86.0,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,144.0,0.34,,
359.018102,11:10:51 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.77,47.76,47.86,0.00,4.07,37.13,0.0,86.0,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,144.0,0.34,,
359.1144524,11:10:51 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.13,0.0,86.0,25.5,21.58,21.58,21.58,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,143.6,0.34,,
359.2142269,11:10:51 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.09,0.0,86.0,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,143.6,0.34,,
359.3168341,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,143.6,0.34,,
359.4145438,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,143.6,0.34,,
359.5150515,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,143.6,0.34,,
359.615622,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.91,47.91,47.93,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,143.4,0.34,,
359.7151678,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.93,47.94,47.96,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,143.4,0.34,,
359.8192345,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.93,47.94,47.96,0.00,4.07,37.09,0.0,89.9,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,143.4,0.34,,
359.9181256,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.93,47.94,47.96,0.00,4.07,37.09,0.0,89.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,143.4,0.34,,
360.014226,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.93,47.94,47.96,0.00,4.07,37.09,0.0,89.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,143.4,0.34,,
360.1143725,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.93,47.94,47.96,0.00,4.07,37.09,0.0,89.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,143.4,0.34,,
360.2191294,11:10:52 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,142.7,0.33,,
360.3146644,11:10:53 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.6,0,0,0.00,142.7,0.33,,
360.4176138,11:10:53 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,142.7,0.33,,
360.5142256,11:10:53 AM,∞,∞,∞,36.24,35.27,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,142.7,0.33,,
360.6156586,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,142.7,0.33,,
360.7148996,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.76,47.74,47.86,0.00,4.07,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,142.4,0.33,,
360.8176284,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.91,47.91,47.94,0.00,4.07,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,142.4,0.33,,
360.9169548,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.91,47.91,47.94,0.00,4.24,37.09,0.0,89.4,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,142.4,0.33,,
361.0152886,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.91,47.91,47.94,0.00,4.24,37.09,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,142.4,0.33,,
361.1161697,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.91,47.91,47.94,0.00,4.24,37.09,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,142.4,0.33,,
361.2144822,11:10:53 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.91,47.91,47.94,0.00,4.24,37.09,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,142.4,0.33,,
361.3146183,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.09,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.8,0.33,,
361.4166848,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.07,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.8,0.33,,
361.5152224,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.07,0.0,91.7,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.8,0.33,,
361.6183881,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,141.8,0.33,,
361.7162008,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,141.8,0.33,,
361.8171215,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.77,47.76,47.88,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,141.3,0.33,,
361.9149738,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.46,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,141.3,0.33,,
362.0142295,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.3,0.33,,
362.1190882,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.3,0.33,,
362.2144449,11:10:54 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.10,0.11,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.3,0.33,,
362.3142283,11:10:55 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,141.3,0.33,,
362.41569,11:10:55 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.89,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,141.2,0.33,,
362.5142296,11:10:55 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.93,47.91,47.94,0.00,4.24,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,141.2,0.33,,
362.6189741,11:10:55 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.93,47.91,47.94,0.00,4.50,37.07,0.0,93.3,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,141.2,0.33,,
362.715951,11:10:55 AM,∞,∞,∞,36.24,35.26,35.03,22.57,47.93,47.91,47.94,0.00,4.50,37.07,0.0,93.2,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,141.2,0.33,,
362.8183662,11:10:55 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.91,47.94,0.00,4.50,37.07,0.0,93.2,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,141.2,0.33,,
362.914778,11:10:55 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.91,47.94,0.00,4.50,37.07,0.0,93.2,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,141.2,0.33,,
363.016549,11:10:55 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.07,0.0,93.2,25.5,21.58,21.58,21.59,0.10,0.10,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,140.7,0.33,,
363.11619,11:10:55 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.04,0.0,93.2,25.5,21.58,21.58,21.59,0.10,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,140.7,0.33,,
363.214265,11:10:55 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.10,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,140.7,0.33,,
363.314345,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,140.7,0.33,,
363.4169202,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,140.7,0.33,,
363.5171337,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.76,47.74,47.86,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,140.4,0.33,,
363.6189774,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.91,47.91,47.93,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,140.4,0.33,,
363.7156224,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.91,47.91,47.93,0.00,4.50,37.04,0.0,96.6,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,140.4,0.33,,
363.8191744,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.91,47.91,47.93,0.00,4.50,37.04,0.0,98.8,25.5,21.58,21.58,21.59,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,140.4,0.33,,
363.9169293,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.91,47.91,47.93,0.00,4.50,37.04,0.0,98.8,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,140.4,0.33,,
364.0181068,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.91,47.91,47.93,0.00,4.50,37.04,0.0,98.8,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,140.4,0.33,,
364.115126,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.8,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,140.1,0.33,,
364.2151827,11:10:56 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.8,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,140.1,0.33,,
364.3144381,11:10:57 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,140.1,0.33,,
364.4186523,11:10:57 AM,∞,∞,∞,36.24,35.25,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,140.1,0.33,,
364.5163701,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,140.1,0.33,,
364.6192335,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.93,47.93,47.96,0.00,4.50,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,139.7,0.33,,
364.7144987,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.76,47.72,47.86,0.00,4.50,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,139.7,0.33,,
364.8170128,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.76,47.72,47.86,0.00,4.69,37.04,0.0,98.9,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,139.7,0.33,,
364.9185312,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.76,47.72,47.86,0.00,4.69,37.04,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,139.7,0.33,,
365.0188469,11:10:57 AM,∞,∞,∞,36.24,35.24,35.03,22.57,47.76,47.72,47.86,0.00,4.69,37.04,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,139.7,0.33,,
365.1142905,11:10:57 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.76,47.72,47.86,0.00,4.69,37.04,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,139.7,0.33,,
365.2142285,11:10:57 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.04,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,139.4,0.33,,
365.3157266,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,139.4,0.33,,
365.4170235,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,101.4,25.5,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,139.4,0.33,,
365.5164121,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.0,25.4,21.58,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,139.4,0.33,,
365.6176989,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,139.4,0.33,,
365.7149712,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,139.4,0.33,,
365.8176289,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,138.8,0.33,,
365.9164976,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,138.8,0.33,,
366.0149501,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,138.8,0.33,,
366.1143797,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,138.8,0.33,,
366.2156377,11:10:58 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.8,0.33,,
366.3176177,11:10:59 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.60,47.66,47.88,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.4,0.32,,
366.4144164,11:10:59 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.58,21.59,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.4,0.32,,
366.5153886,11:10:59 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.0,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.4,0.32,,
366.617432,11:10:59 AM,∞,∞,∞,36.24,35.24,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,138.4,0.32,,
366.7163674,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,138.4,0.32,,
366.8143522,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.91,47.91,47.93,0.00,4.69,37.01,0.0,103.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,138.4,0.32,,
366.9155851,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.93,47.93,47.94,0.00,4.69,37.01,0.0,103.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,138.0,0.32,,
367.0143833,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.93,47.93,47.94,0.00,4.92,37.00,0.0,103.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.0,0.32,,
367.1144503,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.93,47.93,47.94,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.0,0.32,,
367.2187944,11:10:59 AM,∞,∞,∞,36.24,35.23,35.04,22.57,47.93,47.93,47.94,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.0,0.32,,
367.3189978,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.93,47.93,47.94,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,138.0,0.32,,
367.4189462,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.93,47.93,47.94,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,137.8,0.32,,
367.5189547,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.77,47.76,47.86,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,137.8,0.32,,
367.6157688,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.77,47.76,47.86,0.00,4.92,37.00,0.0,106.1,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,137.8,0.32,,
367.7145916,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.77,47.76,47.86,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.11,0.11,21.44,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,137.8,0.32,,
367.8176951,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.77,47.76,47.86,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,137.8,0.32,,
367.9192288,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.77,47.76,47.86,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.12,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,137.8,0.32,,
368.0150001,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.12,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,137.5,0.32,,
368.1142929,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,137.5,0.32,,
368.2184316,11:11:00 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.2,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,137.5,0.32,,
368.3143359,11:11:01 AM,∞,∞,∞,36.24,35.23,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.1,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,137.5,0.32,,
368.4155147,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.1,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,137.5,0.32,,
368.5177637,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.91,47.91,47.94,0.00,4.92,37.00,0.0,108.1,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,137.5,0.32,,
368.6142336,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,4.92,37.00,0.0,108.1,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,137.3,0.32,,
368.7156342,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,5.13,37.00,0.0,108.1,25.4,21.59,21.59,21.60,0.12,0.12,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,137.3,0.32,,
368.8188386,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,5.13,37.00,0.0,111.3,25.5,21.59,21.59,21.60,0.12,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,137.3,0.32,,
368.9156528,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,5.13,37.00,0.0,111.3,25.5,21.59,21.59,21.60,0.12,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,137.3,0.32,,
369.0166535,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,5.13,37.00,0.0,111.3,25.5,21.59,21.59,21.60,0.12,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,137.3,0.32,,
369.1144296,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.72,47.81,47.96,0.00,5.13,37.00,0.0,111.3,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,137.1,0.32,,
369.2145429,11:11:01 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.76,47.74,47.86,0.00,5.13,36.99,0.0,111.3,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,137.1,0.32,,
369.3156365,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.76,47.74,47.86,0.00,5.13,36.99,0.0,111.3,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,137.1,0.32,,
369.4142348,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.76,47.74,47.86,0.00,5.13,36.99,0.0,113.4,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,137.1,0.32,,
369.5168269,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.76,47.74,47.86,0.00,5.13,36.99,0.0,113.4,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,137.1,0.32,,
369.6182097,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.76,47.74,47.86,0.00,5.13,36.99,0.0,113.4,25.5,21.59,21.59,21.60,0.11,0.11,21.43,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,137.1,0.32,,
369.7159692,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.4,25.5,21.59,21.59,21.60,0.11,0.11,21.45,63.8,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,136.9,0.32,,
369.8184367,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.4,25.5,21.59,21.59,21.60,0.12,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,136.9,0.32,,
369.9175908,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.11,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,136.9,0.32,,
370.0154937,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,136.9,0.32,,
370.1156872,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,136.9,0.32,,
370.2142539,11:11:02 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.93,47.91,47.94,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,136.3,0.32,,
370.3168772,11:11:03 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.79,47.76,47.96,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,136.3,0.32,,
370.4168609,11:11:03 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.79,47.76,47.96,0.00,5.13,36.99,0.0,113.5,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.3,0.32,,
370.5152537,11:11:03 AM,∞,∞,∞,36.23,35.22,35.03,22.57,47.79,47.76,47.96,0.00,5.13,36.99,0.0,113.5,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.3,0.32,,
370.6155423,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.79,47.76,47.96,0.00,5.13,36.99,0.0,113.5,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.3,0.32,,
370.7156986,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.79,47.76,47.96,0.00,5.13,36.99,0.0,113.5,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.3,0.32,,
370.8191297,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.13,36.99,0.0,113.5,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.2,0.32,,
370.916816,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.35,36.99,0.0,113.5,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.2,0.32,,
371.0184881,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.35,36.99,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.2,0.32,,
371.1156724,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.35,36.99,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,136.2,0.32,,
371.2186449,11:11:03 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.35,36.99,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,136.2,0.32,,
371.3167322,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.89,47.93,0.00,5.35,36.99,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,135.6,0.32,,
371.4144602,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.94,47.94,0.00,5.35,36.99,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,135.6,0.32,,
371.5162963,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.94,47.94,0.00,5.35,36.97,0.0,116.4,25.5,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,135.6,0.32,,
371.6161521,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.94,47.94,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.12,0.12,21.44,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,135.6,0.32,,
371.7151285,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.94,47.94,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.12,21.44,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,135.6,0.32,,
371.8150145,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.94,47.94,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.12,21.44,63.9,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,135.6,0.32,,
371.9173714,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,135.5,0.32,,
372.016336,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,135.5,0.32,,
372.1157624,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,135.5,0.32,,
372.2173622,11:11:04 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,135.5,0.32,,
372.3166586,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,135.5,0.32,,
372.4176217,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.76,47.76,47.86,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,135.5,0.32,,
372.5144551,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.91,47.94,0.00,5.35,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,135.1,0.32,,
372.616869,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.97,0.0,118.3,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,135.1,0.32,,
372.718907,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.97,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,135.1,0.32,,
372.8153933,11:11:05 AM,∞,∞,∞,36.23,35.21,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.97,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,135.1,0.32,,
372.915333,11:11:05 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.97,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,135.1,0.32,,
373.0154438,11:11:05 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.97,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,134.7,0.32,,
373.1187399,11:11:05 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.77,47.76,47.88,0.00,5.56,36.95,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.7,0.32,,
373.2189468,11:11:05 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.77,47.76,47.88,0.00,5.56,36.95,0.0,118.4,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.7,0.32,,
373.317702,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.77,47.76,47.88,0.00,5.56,36.95,0.0,123.1,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.7,0.32,,
373.4165962,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.77,47.76,47.88,0.00,5.56,36.95,0.0,123.1,25.4,21.59,21.59,21.60,0.13,0.13,21.44,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.7,0.32,,
373.516772,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.77,47.76,47.88,0.00,5.56,36.95,0.0,123.1,25.4,21.59,21.59,21.60,0.13,0.13,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.7,0.32,,
373.6169223,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.1,25.4,21.59,21.59,21.60,0.13,0.13,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.3,0.31,,
373.716343,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.1,25.4,21.59,21.59,21.60,0.12,0.13,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.3,0.31,,
373.8185438,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,134.3,0.31,,
373.9165402,11:11:06 AM,∞,∞,∞,36.23,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,134.3,0.31,,
374.0161029,11:11:06 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,134.3,0.31,,
374.1176498,11:11:06 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.76,47.74,47.88,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,134.3,0.31,,
374.2142355,11:11:06 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,134.3,0.31,,
374.3175824,11:11:07 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,134.3,0.31,,
374.4168101,11:11:07 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,134.3,0.31,,
374.514382,11:11:07 AM,∞,∞,∞,36.22,35.20,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,134.3,0.31,,
374.6171161,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.91,47.91,47.94,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,134.3,0.31,,
374.7154093,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.56,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,134.0,0.31,,
374.8142385,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.76,36.95,0.0,123.0,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,134.0,0.31,,
374.9181804,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.76,36.95,0.0,125.6,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,134.0,0.31,,
375.0181301,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.76,36.95,0.0,125.6,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,134.0,0.31,,
375.1168428,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.76,36.95,0.0,125.6,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,134.0,0.31,,
375.214454,11:11:07 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.79,47.76,47.88,0.00,5.76,36.95,0.0,125.6,25.4,21.59,21.59,21.60,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,134.0,0.31,,
375.3175805,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.95,0.0,125.6,25.4,21.59,21.59,21.61,0.12,0.12,21.45,63.9,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,133.4,0.31,,
375.4187117,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,125.6,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,133.4,0.31,,
375.5187811,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,133.4,0.31,,
375.614236,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,133.4,0.31,,
375.7159795,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,133.4,0.31,,
375.814699,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.7,0.31,,
375.9144494,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.7,0.31,,
376.0193951,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.7,0.31,,
376.1147125,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.7,0.31,,
376.2146831,11:11:08 AM,∞,∞,∞,36.22,35.19,35.03,22.56,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,133.7,0.31,,
376.317679,11:11:09 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.91,47.91,47.94,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.12,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,133.7,0.31,,
376.4159073,11:11:09 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.79,47.76,47.88,0.00,5.76,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.11,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,133.3,0.31,,
376.5153515,11:11:09 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.79,47.76,47.88,0.00,6.07,36.93,0.0,127.4,25.4,21.59,21.59,21.61,0.11,0.12,21.43,63.9,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,133.3,0.31,,
376.6146347,11:11:09 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.79,47.76,47.88,0.00,6.07,36.93,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.3,0.31,,
376.7155212,11:11:09 AM,∞,∞,∞,36.22,35.19,35.03,22.57,47.79,47.76,47.88,0.00,6.07,36.93,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.3,0.31,,
376.8188872,11:11:09 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.79,47.76,47.88,0.00,6.07,36.93,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,63.9,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,133.3,0.31,,
376.9175052,11:11:09 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.79,47.76,47.88,0.00,6.07,36.93,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,63.9,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,133.2,0.31,,
377.0168285,11:11:09 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.71,47.79,47.94,0.00,6.07,36.93,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,63.9,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,133.2,0.31,,
377.1146768,11:11:09 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.71,47.79,47.94,0.00,6.07,36.92,0.0,127.3,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,133.2,0.31,,
377.2178858,11:11:09 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.71,47.79,47.94,0.00,6.07,36.92,0.0,131.5,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,20.8,24.3,0,0,0.00,133.2,0.31,,
377.3176756,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.71,47.79,47.94,0.00,6.07,36.92,0.0,131.5,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,133.2,0.31,,
377.4173367,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.71,47.79,47.94,0.00,6.07,36.92,0.0,131.5,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,133.2,0.31,,
377.5153084,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.93,47.93,47.94,0.00,6.07,36.92,0.0,131.5,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,132.9,0.31,,
377.6149342,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.93,47.93,47.94,0.00,6.07,36.92,0.0,131.5,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,132.9,0.31,,
377.7162146,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.57,47.93,47.93,47.94,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,132.9,0.31,,
377.8184418,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.93,47.93,47.94,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,132.9,0.31,,
377.9181322,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.93,47.93,47.94,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,132.9,0.31,,
378.0176014,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.93,47.93,47.94,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,132.9,0.31,,
378.1157425,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.76,47.74,47.86,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,132.7,0.31,,
378.2160681,11:11:10 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.76,47.74,47.86,0.00,6.07,36.92,0.0,134.2,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,132.7,0.31,,
378.3142395,11:11:11 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.76,47.74,47.86,0.00,6.07,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,132.7,0.31,,
378.4143035,11:11:11 AM,∞,∞,∞,36.22,35.18,35.03,22.56,47.76,47.74,47.86,0.00,6.07,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,132.7,0.31,,
378.5167297,11:11:11 AM,∞,∞,∞,36.21,35.18,35.03,22.56,47.76,47.74,47.86,0.00,6.07,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,132.7,0.31,,
378.6152115,11:11:11 AM,∞,∞,∞,36.21,35.18,35.03,22.56,47.91,47.91,47.94,0.00,6.07,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,132.5,0.31,,
378.7168955,11:11:11 AM,∞,∞,∞,36.21,35.18,35.03,22.56,47.91,47.91,47.94,0.00,6.26,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,132.5,0.31,,
378.8163969,11:11:11 AM,∞,∞,∞,36.21,35.18,35.03,22.56,47.91,47.91,47.94,0.00,6.26,36.92,0.0,134.1,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,132.5,0.31,,
378.9170172,11:11:11 AM,∞,∞,∞,36.21,35.18,35.03,22.56,47.91,47.91,47.94,0.00,6.26,36.92,0.0,136.7,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.2,24.7,0,0,0.00,132.5,0.31,,
379.0181313,11:11:11 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.91,47.94,0.00,6.26,36.92,0.0,136.7,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.2,24.7,0,0,0.00,132.5,0.31,,
379.1169924,11:11:11 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.91,47.94,0.00,6.26,36.92,0.0,136.7,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.2,24.7,0,0,0.00,132.5,0.31,,
379.2187983,11:11:11 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.92,0.0,136.7,25.4,21.59,21.59,21.61,0.11,0.11,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,132.6,0.31,,
379.3176798,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.89,0.0,136.7,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,132.6,0.31,,
379.4144987,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,132.6,0.31,,
379.5180011,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,132.6,0.31,,
379.6166421,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,132.6,0.31,,
379.7155098,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.77,47.76,47.96,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,132.2,0.31,,
379.8186364,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,132.2,0.31,,
379.91901,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,132.2,0.31,,
380.0179958,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,132.2,0.31,,
380.1166569,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,132.2,0.31,,
380.2142449,11:11:12 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,132.2,0.31,,
380.3156718,11:11:13 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,131.9,0.31,,
380.4144441,11:11:13 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.9,0.31,,
380.5189579,11:11:13 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.9,0.31,,
380.6164352,11:11:13 AM,∞,∞,∞,36.21,35.18,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.9,0.31,,
380.7159766,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.9,0.31,,
380.8186102,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.91,47.93,47.94,0.00,6.26,36.89,0.0,138.4,25.4,21.59,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,131.6,0.31,,
380.918649,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.77,47.76,47.86,0.00,6.26,36.89,0.0,138.4,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,131.6,0.31,,
381.0155307,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.77,47.76,47.86,0.00,6.47,36.89,0.0,138.4,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,131.6,0.31,,
381.1168564,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.77,47.76,47.86,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.9,24.3,0,0,0.00,131.6,0.31,,
381.2142441,11:11:13 AM,∞,∞,∞,36.21,35.17,35.04,22.56,47.77,47.76,47.86,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,131.6,0.31,,
381.3188051,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.77,47.76,47.86,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,131.6,0.31,,
381.415022,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,131.5,0.31,,
381.5156775,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,131.5,0.31,,
381.6179211,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,141.1,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.8,0,0,0.00,131.5,0.31,,
381.7156421,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.8,0,0,0.00,131.5,0.31,,
381.8180082,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.1,24.8,0,0,0.00,131.5,0.31,,
381.9143942,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.91,47.89,47.67,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.5,0.31,,
382.0150795,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.1,0.31,,
382.1142437,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.1,0.31,,
382.2184747,11:11:14 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,131.1,0.31,,
382.318553,11:11:15 AM,∞,∞,∞,36.21,35.17,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,131.1,0.31,,
382.4146102,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,131.1,0.31,,
382.5142442,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.93,47.93,47.94,0.00,6.47,36.89,0.0,143.0,25.4,21.60,21.59,21.61,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,130.9,0.31,,
382.6173981,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.76,47.72,47.86,0.00,6.65,36.89,0.0,143.0,25.4,21.60,21.59,21.62,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,130.9,0.31,,
382.7166815,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.76,47.72,47.86,0.00,6.65,36.89,0.0,143.0,25.4,21.60,21.59,21.62,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.9,0.31,,
382.8166886,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.76,47.72,47.86,0.00,6.65,36.89,0.0,145.4,25.4,21.60,21.59,21.62,0.11,0.11,21.44,64.0,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.9,0.31,,
382.9188882,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.76,47.72,47.86,0.00,6.65,36.89,0.0,145.4,25.4,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.9,0.31,,
383.0163806,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.76,47.72,47.86,0.00,6.65,36.89,0.0,145.4,25.4,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.8,24.4,0,0,0.00,130.9,0.31,,
383.1188678,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.89,0.0,145.4,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.3,24.3,0,0,0.00,130.9,0.31,,
383.2157632,11:11:15 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.87,0.0,145.4,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.3,24.3,0,0,0.00,130.9,0.31,,
