ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
383.3171142,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.3,24.3,0,0,0.00,130.9,0.31,,
383.4170056,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.3,24.3,0,0,0.00,130.9,0.31,,
383.5143582,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.9,0.31,,
383.6142462,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.91,47.94,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.7,0.31,,
383.7156841,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.77,47.94,47.96,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.7,0.31,,
383.8155491,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.77,47.94,47.96,0.00,6.65,36.87,0.0,146.9,25.4,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,130.7,0.31,,
383.9144994,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.77,47.94,47.96,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,130.7,0.31,,
384.0174513,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.77,47.94,47.96,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,130.7,0.31,,
384.1188762,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.77,47.94,47.96,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,130.7,0.31,,
384.2188187,11:11:16 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.5,0.31,,
384.3153187,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.5,0.31,,
384.4156877,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.7,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.5,0.31,,
384.5143928,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.5,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,130.5,0.31,,
384.614296,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.5,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,130.5,0.31,,
384.7190692,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.59,47.74,47.86,0.00,6.65,36.87,0.0,146.5,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,130.5,0.30,,
384.8174572,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.93,47.94,0.00,6.65,36.87,0.0,146.5,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,130.1,0.30,,
384.9152984,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.93,47.94,0.00,6.71,36.83,0.0,146.5,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,130.1,0.30,,
385.0167964,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.93,47.94,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,130.1,0.30,,
385.119194,11:11:17 AM,∞,∞,∞,36.20,35.16,35.03,22.56,47.91,47.93,47.94,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,130.1,0.30,,
385.2185779,11:11:17 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.93,47.94,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,130.1,0.30,,
385.3181669,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.93,47.94,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,129.9,0.30,,
385.4177511,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.77,47.76,47.88,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.9,0.30,,
385.5182923,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.77,47.76,47.88,0.00,6.71,36.83,0.0,146.8,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.9,0.30,,
385.6142478,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.77,47.76,47.88,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.9,0.30,,
385.7162059,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.77,47.76,47.88,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,129.9,0.30,,
385.8174269,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.77,47.76,47.88,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,129.9,0.30,,
385.9175523,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,129.5,0.30,,
386.015451,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,129.5,0.30,,
386.1193879,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,129.5,0.30,,
386.2142844,11:11:18 AM,∞,∞,∞,36.20,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,129.5,0.30,,
386.315121,11:11:19 AM,∞,∞,∞,36.19,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,129.5,0.30,,
386.4191684,11:11:19 AM,∞,∞,∞,36.19,35.16,35.04,22.56,47.91,47.91,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,129.3,0.30,,
386.516737,11:11:19 AM,∞,∞,∞,36.19,35.16,35.04,22.56,47.91,47.94,47.94,0.00,6.71,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,129.3,0.30,,
386.6142491,11:11:19 AM,∞,∞,∞,36.19,35.16,35.04,22.56,47.91,47.94,47.94,0.00,6.86,36.83,0.0,147.3,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,129.3,0.30,,
386.7169446,11:11:19 AM,∞,∞,∞,36.19,35.16,35.04,22.56,47.91,47.94,47.94,0.00,6.86,36.83,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,129.3,0.30,,
386.8157909,11:11:19 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.94,47.94,0.00,6.86,36.83,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,129.3,0.30,,
386.9150048,11:11:19 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.94,47.94,0.00,6.86,36.83,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.3,0.30,,
387.0168513,11:11:19 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.83,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.0,0.30,,
387.1191218,11:11:19 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.81,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.0,0.30,,
387.2142483,11:11:19 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.81,0.0,147.4,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.0,0.30,,
387.3150466,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,129.0,0.30,,
387.4191785,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,129.0,0.30,,
387.5171384,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.76,47.74,47.84,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,129.0,0.30,,
387.6144658,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,129.0,0.30,,
387.7166164,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,129.0,0.30,,
387.8156817,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.11,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,129.0,0.30,,
387.915367,11:11:20 AM,∞,∞,∞,36.19,35.15,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.12,0.11,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,129.0,0.30,,
388.0189988,11:11:20 AM,∞,∞,∞,36.18,35.15,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,129.0,0.30,,
388.114426,11:11:20 AM,∞,∞,∞,36.18,35.15,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,129.1,0.30,,
388.2166948,11:11:20 AM,∞,∞,∞,36.18,35.15,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,129.1,0.30,,
388.3154075,11:11:21 AM,∞,∞,∞,36.18,35.15,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.8,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.0,24.0,0,0,0.00,129.1,0.30,,
388.4183077,11:11:21 AM,∞,∞,∞,36.18,35.15,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.4,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.1,0.30,,
388.5173837,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.4,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.1,0.30,,
388.6142626,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.79,47.76,47.88,0.00,6.86,36.81,0.0,150.4,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,129.1,0.30,,
388.716554,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.91,47.91,47.93,0.00,6.86,36.81,0.0,150.4,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,128.3,0.30,,
388.8144745,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.91,47.91,47.93,0.00,7.01,36.81,0.0,150.4,25.3,21.60,21.59,21.62,0.12,0.12,21.43,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,128.3,0.30,,
388.914327,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.91,47.91,47.93,0.00,7.01,36.81,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,128.3,0.30,,
389.0173144,11:11:21 AM,∞,∞,∞,36.18,35.14,35.04,22.56,47.91,47.91,47.93,0.00,7.01,36.81,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,128.3,0.30,,
389.1186957,11:11:21 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.01,36.81,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,128.3,0.30,,
389.2186368,11:11:21 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.81,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,128.4,0.30,,
389.3150373,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.81,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,128.4,0.30,,
389.4180784,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.82,0.0,152.8,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,128.4,0.30,,
389.5156861,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,128.4,0.30,,
389.618522,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,128.4,0.30,,
389.7159862,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.93,47.94,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,128.4,0.30,,
389.8193594,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,128.3,0.30,,
389.9145614,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,128.3,0.30,,
390.0167495,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.3,0.30,,
390.1183454,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.3,0.30,,
390.217552,11:11:22 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.3,0.30,,
390.315363,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.88,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,20.9,24.5,0,0,0.00,128.2,0.30,,
390.4160772,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.01,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,128.2,0.30,,
390.515074,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,128.2,0.30,,
390.6142492,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,128.2,0.30,,
390.7176564,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,128.2,0.30,,
390.8153855,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,128.2,0.30,,
390.9192135,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.82,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,127.8,0.30,,
391.0154049,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.80,0.0,154.1,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,127.8,0.30,,
391.1194433,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,127.8,0.30,,
391.2154289,11:11:23 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,127.8,0.30,,
391.3148032,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,127.8,0.30,,
391.4173833,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.93,47.93,47.96,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,127.8,0.30,,
391.5169725,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.6,0.30,,
391.6167536,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,155.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.6,0.30,,
391.7155063,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.6,0.30,,
391.8175748,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.6,0.30,,
391.9144592,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,127.6,0.30,,
392.0142529,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.77,47.74,47.86,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,127.6,0.30,,
392.1168699,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,127.6,0.30,,
392.2149393,11:11:24 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.44,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,127.6,0.30,,
392.3193852,11:11:25 AM,∞,∞,∞,36.18,35.14,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,127.6,0.30,,
392.4173725,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.12,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,127.6,0.30,,
392.5190605,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.11,0.12,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,127.6,0.30,,
392.6188133,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.11,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,127.3,0.30,,
392.7191266,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.20,36.80,0.0,156.4,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,127.3,0.30,,
392.818464,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.20,36.80,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,127.3,0.30,,
392.919001,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.20,36.80,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,127.3,0.30,,
393.014273,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.20,36.80,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.3,0.30,,
393.1163612,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.77,47.76,47.62,0.00,7.20,36.80,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.2143961,11:11:25 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.20,36.80,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.3176454,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.20,36.77,0.0,157.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.417563,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.20,36.77,0.0,158.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.5156055,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.20,36.77,0.0,158.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.6155429,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.91,47.91,47.93,0.00,7.20,36.77,0.0,158.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.2,0.30,,
393.7153453,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,158.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,127.1,0.30,,
393.8142824,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,158.7,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,127.1,0.30,,
393.9182505,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,127.1,0.30,,
394.0162903,11:11:26 AM,∞,∞,∞,36.17,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,127.1,0.30,,
394.1142525,11:11:26 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,127.1,0.30,,
394.2142518,11:11:26 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.93,47.94,47.96,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,126.6,0.30,,
394.3175643,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.76,47.74,47.86,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,126.6,0.30,,
394.4176051,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.76,47.74,47.86,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,126.6,0.30,,
394.5161195,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.76,47.74,47.86,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,126.6,0.30,,
394.6157252,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.76,47.74,47.86,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.6,0.30,,
394.7161019,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.76,47.74,47.86,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.6,0.30,,
394.8142559,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.20,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.3,0.30,,
394.9192806,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.3,0.30,,
395.0171765,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,159.2,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.3,0.30,,
395.1142821,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,160.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.3,0.30,,
395.2192725,11:11:27 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,160.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.3,0.30,,
395.3173065,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,160.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.3,0.30,,
395.4178156,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.94,47.94,47.94,0.00,7.32,36.77,0.0,160.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.5,0.30,,
395.5155511,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.94,47.94,47.94,0.00,7.32,36.77,0.0,160.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.5,0.30,,
395.617263,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.94,47.94,47.94,0.00,7.32,36.77,0.0,161.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,126.5,0.30,,
395.7186633,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.94,47.94,47.94,0.00,7.32,36.77,0.0,161.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.5,0.30,,
395.8189913,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.94,47.94,47.94,0.00,7.32,36.77,0.0,161.8,25.3,21.60,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.5,0.30,,
395.9164986,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.5,0.30,,
396.0144705,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.42,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.5,0.30,,
396.1142538,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,126.5,0.30,,
396.215489,11:11:28 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,126.5,0.30,,
396.3164547,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,126.5,0.30,,
396.4176977,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.89,47.93,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,126.5,0.30,,
396.5169445,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.32,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.5,0.30,,
396.6192371,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.77,0.0,161.8,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.5,0.30,,
396.716138,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.77,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.5,0.30,,
396.8184983,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.77,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.5,0.30,,
396.9162233,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.77,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.5,0.30,,
397.0144096,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.77,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.3,0.30,,
397.1193198,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.77,47.76,47.88,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.3,0.30,,
397.2190797,11:11:29 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.77,47.76,47.88,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,126.3,0.30,,
397.3187586,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.77,47.76,47.88,0.00,7.34,36.80,0.0,162.3,25.3,21.61,21.59,21.62,0.11,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,126.3,0.30,,
397.4186146,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.77,47.76,47.88,0.00,7.34,36.80,0.0,162.3,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,126.3,0.30,,
397.5143119,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.77,47.76,47.88,0.00,7.34,36.80,0.0,162.3,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,126.3,0.30,,
397.6143239,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.3,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,126.2,0.30,,
397.7189518,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.3,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,126.2,0.30,,
397.8177401,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,126.2,0.30,,
397.9192379,11:11:30 AM,∞,∞,∞,36.16,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,126.2,0.30,,
398.0174888,11:11:30 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.2,0.30,,
398.1178619,11:11:30 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.91,47.91,47.94,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.10,0.10,21.41,64.1,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.2,0.30,,
398.2163609,11:11:30 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.77,47.93,47.96,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.11,0.10,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.2,0.30,,
398.3167891,11:11:31 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.77,47.93,47.96,0.00,7.34,36.80,0.0,162.2,25.3,21.61,21.59,21.62,0.11,0.10,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,126.2,0.30,,
398.4166629,11:11:31 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.77,47.93,47.96,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.2,0.30,,
398.5158888,11:11:31 AM,∞,∞,∞,36.15,35.13,35.03,22.56,47.77,47.93,47.96,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.2,0.30,,
398.6144126,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.77,47.93,47.96,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.2,0.30,,
398.7161968,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.34,36.80,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,126.0,0.30,,
398.8187222,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.36,36.73,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,126.0,0.30,,
398.9151758,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.36,36.73,0.0,162.1,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,126.0,0.30,,
399.0146688,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.36,36.73,0.0,162.5,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,126.0,0.30,,
399.1156369,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.36,36.73,0.0,162.5,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,126.0,0.30,,
399.2146565,11:11:31 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.76,47.74,47.88,0.00,7.36,36.73,0.0,162.5,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.0,0.30,,
399.3144623,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.5,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.0,0.30,,
399.4179108,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.5,25.3,21.61,21.59,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.0,0.30,,
399.5150962,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,126.0,0.30,,
399.614293,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,126.0,0.30,,
399.7146742,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,126.0,0.30,,
399.8142611,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.69,47.79,47.69,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.5,0,0,0.00,125.9,0.30,,
399.9179649,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.77,47.76,47.88,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,125.9,0.30,,
400.0155392,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.77,47.76,47.88,0.00,7.36,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,125.9,0.30,,
400.1177208,11:11:32 AM,∞,∞,∞,36.15,35.12,35.03,22.56,47.77,47.76,47.88,0.00,7.36,36.73,0.0,162.8,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,125.9,0.30,,
400.2149325,11:11:32 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.88,0.00,7.36,36.73,0.0,162.8,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,125.9,0.30,,
400.3190109,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.88,0.00,7.36,36.73,0.0,162.8,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,125.9,0.30,,
400.4190185,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.36,36.73,0.0,162.8,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,125.9,0.29,,
400.5151998,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.44,36.73,0.0,162.8,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,125.9,0.29,,
400.6186361,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.44,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,125.9,0.29,,
400.7150529,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.44,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,125.9,0.29,,
400.8174494,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.44,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,125.9,0.29,,
400.917665,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.72,47.84,0.00,7.44,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,125.8,0.29,,
401.0147071,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.93,47.93,47.94,0.00,7.44,36.73,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.6,0,0,0.00,125.8,0.29,,
401.1154352,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.93,47.93,47.94,0.00,7.44,36.74,0.0,162.7,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,125.8,0.29,,
401.2153125,11:11:33 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.93,47.93,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,125.8,0.29,,
401.3185763,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.93,47.93,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,125.8,0.29,,
401.4173889,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.93,47.93,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,125.8,0.29,,
401.5145924,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,125.6,0.29,,
401.6179908,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,125.6,0.29,,
401.7144948,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,125.6,0.29,,
401.8181797,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,125.6,0.29,,
401.9161062,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,125.6,0.29,,
402.0153229,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,125.6,0.29,,
402.114411,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.6,0,0,0.00,125.4,0.29,,
402.2189783,11:11:34 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,125.4,0.29,,
402.3181136,11:11:35 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,125.4,0.29,,
402.4184485,11:11:35 AM,∞,∞,∞,36.14,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,125.4,0.29,,
402.514618,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.62,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,125.4,0.29,,
402.6144463,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.44,36.74,0.0,164.4,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,125.3,0.29,,
402.7158964,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.43,36.72,0.0,164.4,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,125.3,0.29,,
402.8174454,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.43,36.72,0.0,164.4,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,125.3,0.29,,
402.9187381,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.43,36.72,0.0,164.3,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,125.3,0.29,,
403.0149143,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.43,36.72,0.0,164.3,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,125.3,0.29,,
403.1151817,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.57,47.93,47.96,0.00,7.43,36.72,0.0,164.3,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,125.3,0.29,,
403.2164695,11:11:35 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,164.3,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,124.8,0.29,,
403.3176047,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,164.3,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,20.9,24.2,0,0,0.00,124.8,0.29,,
403.4182104,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,163.9,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.8,0.29,,
403.5184066,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,163.9,25.3,21.61,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.8,0.29,,
403.6153668,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,163.9,25.3,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.8,0.29,,
403.7162791,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.94,0.00,7.43,36.72,0.0,163.9,25.3,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.5,0.29,,
403.8189894,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.93,0.00,7.43,36.72,0.0,163.9,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.5,0.29,,
403.9181524,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.93,0.00,7.43,36.72,0.0,163.9,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.5,0.29,,
404.0149958,11:11:36 AM,∞,∞,∞,36.13,35.12,35.03,22.56,47.91,47.91,47.93,0.00,7.43,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.5,0.29,,
404.1142614,11:11:36 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.91,47.91,47.93,0.00,7.43,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.5,0.29,,
404.2171485,11:11:36 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.91,47.91,47.93,0.00,7.43,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.5,0.29,,
404.3145248,11:11:37 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.43,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.4,0.29,,
404.4191543,11:11:37 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,124.4,0.29,,
404.5152951,11:11:37 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,124.4,0.29,,
404.6144831,11:11:37 AM,∞,∞,∞,36.12,35.12,35.03,22.56,47.77,47.76,47.86,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,124.4,0.29,,
404.7155138,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.77,47.76,47.86,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,124.4,0.29,,
404.8142888,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.77,47.76,47.86,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.2,0,0,0.00,124.2,0.29,,
404.9155152,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.69,47.79,47.69,0.00,7.52,36.72,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.2,0.29,,
405.014398,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.69,47.79,47.69,0.00,7.52,36.70,0.0,164.1,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.2,0.29,,
405.1155576,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.69,47.79,47.69,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.2,0.29,,
405.217713,11:11:37 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.69,47.79,47.69,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,124.2,0.29,,
405.3144977,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.69,47.79,47.69,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,124.2,0.29,,
405.4166975,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.9,0.29,,
405.5165921,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.9,0.29,,
405.6165284,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,165.4,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.9,0.29,,
405.7158633,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,166.2,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.9,0.29,,
405.8191472,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,166.2,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.9,0.29,,
405.9145423,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.52,36.70,0.0,166.2,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.9,0.29,,
406.018979,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.2,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.5,0.29,,
406.1167286,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.2,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.5,0.29,,
406.2180937,11:11:38 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.5,0.29,,
406.3156098,11:11:39 AM,∞,∞,∞,36.12,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.5,0.29,,
406.4142653,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.5,0.29,,
406.5150261,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.76,47.74,47.86,0.00,7.52,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.1,0.29,,
406.6168407,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.93,0.00,7.49,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.1,0.29,,
406.7156691,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.93,0.00,7.49,36.70,0.0,166.3,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.1,0.29,,
406.8194679,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.93,0.00,7.49,36.70,0.0,165.8,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.1,0.29,,
406.9144818,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.93,0.00,7.49,36.70,0.0,165.8,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.1,0.29,,
407.0155285,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.93,0.00,7.49,36.70,0.0,165.8,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.1,0.29,,
407.1152456,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.70,0.0,165.8,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
407.2191966,11:11:39 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.67,0.0,165.8,25.3,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.3,0.29,,
407.3172336,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.3,0.29,,
407.4148293,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.3,0.29,,
407.5157563,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.42,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,123.3,0.29,,
407.6157021,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.79,47.76,47.88,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,123.1,0.29,,
407.718397,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.71,47.74,47.86,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,123.1,0.29,,
407.8147637,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.71,47.74,47.86,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,123.1,0.29,,
407.9146469,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.71,47.74,47.86,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,123.1,0.29,,
