ThermDAC Version,device.map.iSGHP-DHS.29MAY19.xls,8/14/2019 2:39:50 PM
408.0154847,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.71,47.74,47.86,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.1,0.29,,
408.1162081,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.71,47.74,47.86,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.1,0.29,,
408.2142632,11:11:40 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.1,0.29,,
408.3145333,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.5,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.1,0.29,,
408.416683,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,123.1,0.29,,
408.5153289,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,123.1,0.29,,
408.6164335,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,123.1,0.29,,
408.7156086,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.91,47.91,47.94,0.00,7.49,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.4,0,0,0.00,123.2,0.29,,
408.8142674,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.49,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,123.2,0.29,,
408.9143959,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.47,36.67,0.0,165.4,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,123.2,0.29,,
409.0146557,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.2,24.3,0,0,0.00,123.2,0.29,,
409.1142622,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.2,0.29,,
409.2189489,11:11:41 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.2,0.29,,
409.3144045,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
409.4142679,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.11,21.40,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
409.5156588,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,165.3,25.2,21.60,21.58,21.61,0.11,0.12,21.40,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.3,0.29,,
409.6143856,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,164.6,25.2,21.60,21.58,21.61,0.11,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.3,0.29,,
409.7181964,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,164.6,25.2,21.60,21.58,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.3,0.29,,
409.817655,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.47,36.67,0.0,164.6,25.2,21.60,21.58,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.0,24.2,0,0,0.00,123.3,0.29,,
409.9156499,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.6,25.2,21.60,21.58,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.3,0.29,,
410.0169981,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.6,25.2,21.60,21.58,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.3,0.29,,
410.1169077,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.4,25.2,21.60,21.58,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.3,0.29,,
410.2190661,11:11:42 AM,∞,∞,∞,36.11,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.4,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.3,0.29,,
410.3187087,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.4,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.3,0.29,,
410.4178879,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.47,36.67,0.0,164.4,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.3,0.29,,
410.5176887,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.47,36.67,0.0,164.4,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.3,0.29,,
410.6154791,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.41,36.67,0.0,164.4,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.3,0.29,,
410.7187215,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.41,36.67,0.0,163.3,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
410.8176229,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.41,36.67,0.0,163.3,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
410.9190494,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.41,36.67,0.0,163.3,25.2,21.60,21.57,21.61,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.3,0.29,,
411.0142689,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.67,0.0,163.3,25.2,21.60,21.57,21.60,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,123.4,0.29,,
411.1181199,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.66,0.0,163.3,25.2,21.60,21.57,21.60,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,123.4,0.29,,
411.2157067,11:11:43 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,123.4,0.29,,
411.3181494,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,20.9,24.4,0,0,0.00,123.4,0.29,,
411.4185628,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.43,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.4,0.29,,
411.5174627,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.4,0.29,,
411.614269,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.4,0.29,,
411.7161595,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.2,0,0,0.00,123.4,0.29,,
411.8142683,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,123.4,0.29,,
411.9168869,11:11:44 AM,∞,∞,∞,36.10,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,123.4,0.29,,
412.0177741,11:11:44 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,123.4,0.29,,
412.1142669,11:11:44 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,123.3,0.29,,
412.2176943,11:11:44 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,123.3,0.29,,
412.3142682,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.8,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,123.3,0.29,,
412.4142661,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.9,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,123.3,0.29,,
412.5142998,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.9,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,123.3,0.29,,
412.6144845,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.74,47.72,47.86,0.00,7.41,36.66,0.0,162.9,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.3,0.29,,
412.7174409,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.93,47.93,0.00,7.41,36.66,0.0,162.9,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.1,0.29,,
412.8144834,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.93,47.93,0.00,7.35,36.68,0.0,162.9,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.1,0.29,,
412.9186964,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.93,47.93,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.5,0,0,0.00,123.1,0.29,,
413.0185275,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.93,47.93,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.1,0.29,,
413.118035,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.93,47.93,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,123.1,0.29,,
413.2189267,11:11:45 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.76,47.88,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.1,24.1,0,0,0.00,122.8,0.29,,
413.3191875,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.42,64.0,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,122.8,0.29,,
413.4190907,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.35,36.68,0.0,162.1,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,122.8,0.29,,
413.518478,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.35,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,122.8,0.29,,
413.6192465,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.35,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.2,24.5,0,0,0.00,122.8,0.29,,
413.7143809,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.77,47.76,47.88,0.00,7.35,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,122.8,0.29,,
413.8175031,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,122.6,0.29,,
413.9144786,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,122.6,0.29,,
414.0164064,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.1,0,0,0.00,122.6,0.29,,
414.1191355,11:11:46 AM,∞,∞,∞,36.09,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.6,0.29,,
414.2188465,11:11:46 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.12,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.6,0.29,,
414.3162384,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.91,47.93,0.00,7.35,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.11,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.5,0.29,,
414.4144845,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.35,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.11,0.12,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.5,0.29,,
414.5164414,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.68,0.0,161.5,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.5,0.29,,
414.6169162,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.5,0.29,,
414.7161704,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.5,0.29,,
414.8162137,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.5,0.29,,
414.916496,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.68,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.4,0.29,,
415.0188515,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.64,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.4,0.29,,
415.1193566,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.64,0.0,161.6,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.4,0.29,,
415.2175781,11:11:47 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.41,64.0,0.00,0.00,0.00,23.9,21.0,24.3,0,0,0.00,122.4,0.29,,
415.3169458,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,122.4,0.29,,
415.4173681,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.77,47.76,47.62,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,122.4,0.29,,
415.5175712,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,122.3,0.29,,
415.6168049,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.7,0,0,0.00,122.3,0.29,,
415.7160139,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.3,0.29,,
415.8153689,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.3,0.29,,
415.917851,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.3,0.29,,
416.0184894,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.91,47.89,47.93,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,122.0,0.29,,
416.1156884,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,122.0,0.29,,
416.2186333,11:11:48 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,122.0,0.29,,
416.3192992,11:11:49 AM,∞,∞,∞,36.08,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,122.0,0.29,,
416.4181568,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.0,0.29,,
416.5189123,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.94,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.0,0.29,,
416.6142701,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.30,36.64,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.0,0.29,,
416.7144372,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.33,36.66,0.0,160.5,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.0,24.4,0,0,0.00,122.0,0.29,,
416.8187737,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.0,0.29,,
416.9143229,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.0,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.0,0.29,,
417.0191919,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,122.0,0.29,,
417.1154006,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.77,47.74,47.88,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.38,64.1,0.00,0.00,0.00,23.9,21.1,24.6,0,0,0.00,121.8,0.29,,
417.2147346,11:11:49 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,121.8,0.29,,
417.3162427,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.33,36.66,0.0,160.9,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,121.8,0.29,,
417.4164136,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,121.8,0.29,,
417.5145431,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.7,0,0,0.00,121.8,0.29,,
417.6142749,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.89,47.91,47.94,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.8,0.29,,
417.7157371,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
417.8144683,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
417.918953,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.0,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
418.018714,11:11:50 AM,∞,∞,∞,36.07,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.1,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
418.1181916,11:11:50 AM,∞,∞,∞,36.06,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.1,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
418.2174166,11:11:50 AM,∞,∞,∞,36.06,35.11,35.03,22.56,47.93,47.93,47.96,0.00,7.33,36.66,0.0,161.1,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.4,0,0,0.00,121.7,0.29,,
418.3175551,11:11:51 AM,∞,∞,∞,36.06,35.11,35.03,22.56,47.89,47.89,47.93,0.00,7.33,36.66,0.0,161.1,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,121.7,0.29,,
418.41686,11:11:51 AM,∞,∞,∞,36.06,35.11,35.03,22.56,47.89,47.89,47.93,0.00,7.36,36.66,0.0,161.1,25.2,21.59,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,121.7,0.29,,
418.5153252,11:11:51 AM,∞,∞,∞,36.06,35.11,35.03,22.56,47.89,47.89,47.93,0.00,7.36,36.66,0.0,161.1,25.2,21.58,21.57,21.60,0.11,0.11,21.40,64.1,0.00,0.00,0.00,23.9,21.1,24.3,0,0,0.00,121.7,0.29,,
